    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       26.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.25</td>
    <td align="right">       25.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       16.00</td>
    <td align="right">       26.37</td>
    <td align="right">        1.75</td>
    <td align="right">       26.96</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       25.85</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.25</td>
    <td align="right">       19.73</td>
    <td align="right">        0.25</td>
    <td align="right">       19.73</td>
    <td align="right">       29.50</td>
    <td align="right">       26.18</td>
    <td align="right">        1.75</td>
    <td align="right">       26.96</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.25</td>
    <td align="right">       19.73</td>
    <td align="right">        0.25</td>
    <td align="right">       19.73</td>
    <td align="right">       16.00</td>
    <td align="right">       26.37</td>
    <td align="right">        1.75</td>
    <td align="right">       26.96</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.25</td>
    <td align="right">       27.59</td>
    <td align="right">        4.00</td>
    <td align="right">       27.68</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       28.25</td>
    <td align="right">       27.38</td>
    <td align="right">       14.50</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       46.75</td>
    <td align="right">       27.03</td>
    <td align="right">       13.50</td>
    <td align="right">       27.16</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       88.75</td>
    <td align="right">       27.13</td>
    <td align="right">       21.00</td>
    <td align="right">       27.48</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       36.75</td>
    <td align="right">       26.98</td>
    <td align="right">        9.00</td>
    <td align="right">       27.45</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       16.50</td>
    <td align="right">       26.92</td>
    <td align="right">        6.25</td>
    <td align="right">       27.15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       27.00</td>
    <td align="right">        1.00</td>
    <td align="right">       27.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">      223.25</td>
    <td align="right">       27.11</td>
    <td align="right">       69.25</td>
    <td align="right">       27.44</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">       88.75</td>
    <td align="right">       27.59</td>
    <td align="right">       21.00</td>
    <td align="right">       27.73</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       26.99</td>
    <td align="right">        0.50</td>
    <td align="right">       26.99</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.00</td>
    <td align="right">       27.23</td>
    <td align="right">        3.00</td>
    <td align="right">       27.23</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       16.50</td>
    <td align="right">       27.84</td>
    <td align="right">       14.00</td>
    <td align="right">       27.95</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       50.00</td>
    <td align="right">       27.45</td>
    <td align="right">       24.25</td>
    <td align="right">       27.95</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       50.25</td>
    <td align="right">       27.20</td>
    <td align="right">       18.75</td>
    <td align="right">       27.50</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       89.00</td>
    <td align="right">       27.25</td>
    <td align="right">       25.25</td>
    <td align="right">       27.76</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       38.50</td>
    <td align="right">       27.18</td>
    <td align="right">       13.00</td>
    <td align="right">       27.71</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       20.00</td>
    <td align="right">       27.05</td>
    <td align="right">        9.75</td>
    <td align="right">       27.50</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.00</td>
    <td align="right">       27.53</td>
    <td align="right">        8.00</td>
    <td align="right">       27.53</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       27.04</td>
    <td align="right">        0.50</td>
    <td align="right">       27.04</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">      276.25</td>
    <td align="right">       27.29</td>
    <td align="right">      117.00</td>
    <td align="right">       27.72</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">        0.50</td>
    <td align="right">       19.54</td>
    <td align="right">       89.00</td>
    <td align="right">       27.84</td>
    <td align="right">       25.25</td>
    <td align="right">       27.95</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.50</td>
    <td align="right">       19.62</td>
    <td align="right">        0.50</td>
    <td align="right">       19.62</td>
    <td align="right">        3.75</td>
    <td align="right">       27.05</td>
    <td align="right">        3.75</td>
    <td align="right">       27.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.75</td>
    <td align="right">       27.55</td>
    <td align="right">        5.75</td>
    <td align="right">       27.55</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.00</td>
    <td align="right">       27.85</td>
    <td align="right">        6.75</td>
    <td align="right">       27.87</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       16.75</td>
    <td align="right">       27.66</td>
    <td align="right">        9.75</td>
    <td align="right">       28.06</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       38.25</td>
    <td align="right">       27.35</td>
    <td align="right">       15.75</td>
    <td align="right">       27.88</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       47.75</td>
    <td align="right">       27.03</td>
    <td align="right">       14.00</td>
    <td align="right">       27.17</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       92.00</td>
    <td align="right">       27.15</td>
    <td align="right">       21.75</td>
    <td align="right">       27.54</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       44.75</td>
    <td align="right">       27.08</td>
    <td align="right">       11.75</td>
    <td align="right">       27.65</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       38.50</td>
    <td align="right">       26.89</td>
    <td align="right">       12.00</td>
    <td align="right">       27.26</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       30.75</td>
    <td align="right">       26.88</td>
    <td align="right">       26.25</td>
    <td align="right">       26.84</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       13.00</td>
    <td align="right">       27.98</td>
    <td align="right">       13.00</td>
    <td align="right">       27.98</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.75</td>
    <td align="right">       27.18</td>
    <td align="right">        4.75</td>
    <td align="right">       27.18</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.50</td>
    <td align="right">       19.62</td>
    <td align="right">        0.50</td>
    <td align="right">       19.62</td>
    <td align="right">      343.00</td>
    <td align="right">       27.17</td>
    <td align="right">      145.25</td>
    <td align="right">       27.47</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.75</td>
    <td align="right">       26.88</td>
    <td align="right">        3.75</td>
    <td align="right">       26.84</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.50</td>
    <td align="right">       19.62</td>
    <td align="right">        0.50</td>
    <td align="right">       19.62</td>
    <td align="right">       92.00</td>
    <td align="right">       27.98</td>
    <td align="right">       26.25</td>
    <td align="right">       28.06</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.50</td>
    <td align="right">       19.59</td>
    <td align="right">        0.50</td>
    <td align="right">       19.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       27.07</td>
    <td align="right">        0.50</td>
    <td align="right">       27.07</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.50</td>
    <td align="right">       27.84</td>
    <td align="right">        2.25</td>
    <td align="right">       28.04</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       28.50</td>
    <td align="right">       27.55</td>
    <td align="right">        9.75</td>
    <td align="right">       28.22</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       88.50</td>
    <td align="right">       27.31</td>
    <td align="right">       23.75</td>
    <td align="right">       27.87</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       79.00</td>
    <td align="right">       27.08</td>
    <td align="right">       24.75</td>
    <td align="right">       26.99</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       95.75</td>
    <td align="right">       27.25</td>
    <td align="right">       22.50</td>
    <td align="right">       27.69</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       53.75</td>
    <td align="right">       27.15</td>
    <td align="right">       10.50</td>
    <td align="right">       27.74</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       34.50</td>
    <td align="right">       26.98</td>
    <td align="right">        7.75</td>
    <td align="right">       27.67</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.50</td>
    <td align="right">       28.20</td>
    <td align="right">        6.50</td>
    <td align="right">       28.31</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       27.05</td>
    <td align="right">        0.50</td>
    <td align="right">       27.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.50</td>
    <td align="right">       19.59</td>
    <td align="right">        0.50</td>
    <td align="right">       19.59</td>
    <td align="right">      392.00</td>
    <td align="right">       27.24</td>
    <td align="right">      108.75</td>
    <td align="right">       27.66</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.50</td>
    <td align="right">       19.59</td>
    <td align="right">        0.50</td>
    <td align="right">       19.59</td>
    <td align="right">       95.75</td>
    <td align="right">       28.20</td>
    <td align="right">       24.75</td>
    <td align="right">       28.31</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.25</td>
    <td align="right">       26.11</td>
    <td align="right">        5.75</td>
    <td align="right">       25.94</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       11.25</td>
    <td align="right">       26.71</td>
    <td align="right">        5.50</td>
    <td align="right">       27.20</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.50</td>
    <td align="right">       26.15</td>
    <td align="right">        3.25</td>
    <td align="right">       26.33</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       26.95</td>
    <td align="right">        2.00</td>
    <td align="right">       26.95</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       27.00</td>
    <td align="right">       26.43</td>
    <td align="right">       16.50</td>
    <td align="right">       26.56</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       11.25</td>
    <td align="right">       26.95</td>
    <td align="right">        5.75</td>
    <td align="right">       27.20</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       27.06</td>
    <td align="right">        1.00</td>
    <td align="right">       27.06</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.00</td>
    <td align="right">       27.50</td>
    <td align="right">        8.00</td>
    <td align="right">       27.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       13.75</td>
    <td align="right">       27.58</td>
    <td align="right">       13.00</td>
    <td align="right">       27.68</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       15.75</td>
    <td align="right">       26.36</td>
    <td align="right">       13.25</td>
    <td align="right">       26.39</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       21.25</td>
    <td align="right">       27.10</td>
    <td align="right">       12.50</td>
    <td align="right">       27.59</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       12.50</td>
    <td align="right">       26.78</td>
    <td align="right">        8.00</td>
    <td align="right">       27.28</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.25</td>
    <td align="right">       27.18</td>
    <td align="right">        7.25</td>
    <td align="right">       27.18</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.50</td>
    <td align="right">       27.23</td>
    <td align="right">        3.50</td>
    <td align="right">       27.23</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       83.00</td>
    <td align="right">       27.04</td>
    <td align="right">       66.50</td>
    <td align="right">       27.25</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       21.25</td>
    <td align="right">       27.58</td>
    <td align="right">       13.25</td>
    <td align="right">       27.68</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       25.75</td>
    <td align="right">       18.20</td>
    <td align="right">       25.75</td>
    <td align="right">       18.20</td>
    <td align="right">        2.75</td>
    <td align="right">       27.06</td>
    <td align="right">        2.75</td>
    <td align="right">       27.06</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       20.00</td>
    <td align="right">       19.31</td>
    <td align="right">       20.00</td>
    <td align="right">       19.31</td>
    <td align="right">        6.50</td>
    <td align="right">       27.21</td>
    <td align="right">        6.50</td>
    <td align="right">       27.21</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        5.75</td>
    <td align="right">       20.47</td>
    <td align="right">        5.75</td>
    <td align="right">       20.47</td>
    <td align="right">       39.25</td>
    <td align="right">       25.25</td>
    <td align="right">       39.25</td>
    <td align="right">       25.25</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       84.00</td>
    <td align="right">       25.57</td>
    <td align="right">       84.00</td>
    <td align="right">       25.57</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       95.00</td>
    <td align="right">       25.95</td>
    <td align="right">       94.25</td>
    <td align="right">       25.95</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      118.50</td>
    <td align="right">       25.86</td>
    <td align="right">      113.50</td>
    <td align="right">       25.84</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       85.25</td>
    <td align="right">       25.64</td>
    <td align="right">       78.75</td>
    <td align="right">       25.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       78.25</td>
    <td align="right">       25.50</td>
    <td align="right">       71.50</td>
    <td align="right">       25.46</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       91.00</td>
    <td align="right">       25.51</td>
    <td align="right">       90.25</td>
    <td align="right">       25.50</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      105.25</td>
    <td align="right">       25.48</td>
    <td align="right">      105.25</td>
    <td align="right">       25.48</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       10.00</td>
    <td align="right">       20.07</td>
    <td align="right">       10.00</td>
    <td align="right">       20.07</td>
    <td align="right">       56.25</td>
    <td align="right">       25.35</td>
    <td align="right">       56.25</td>
    <td align="right">       25.35</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       22.50</td>
    <td align="right">       19.10</td>
    <td align="right">       22.50</td>
    <td align="right">       19.10</td>
    <td align="right">        6.50</td>
    <td align="right">       27.27</td>
    <td align="right">        6.50</td>
    <td align="right">       27.27</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       84.00</td>
    <td align="right">       19.08</td>
    <td align="right">       84.00</td>
    <td align="right">       19.08</td>
    <td align="right">      768.50</td>
    <td align="right">       25.64</td>
    <td align="right">      748.75</td>
    <td align="right">       25.63</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.75</td>
    <td align="right">       25.25</td>
    <td align="right">        2.75</td>
    <td align="right">       25.25</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       25.75</td>
    <td align="right">       20.47</td>
    <td align="right">       25.75</td>
    <td align="right">       20.47</td>
    <td align="right">      118.50</td>
    <td align="right">       27.27</td>
    <td align="right">      113.50</td>
    <td align="right">       27.27</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.75</td>
    <td align="right">       27.22</td>
    <td align="right">        1.50</td>
    <td align="right">       27.26</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.25</td>
    <td align="right">       28.06</td>
    <td align="right">        5.00</td>
    <td align="right">       28.12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       13.25</td>
    <td align="right">       27.84</td>
    <td align="right">        8.00</td>
    <td align="right">       28.13</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       49.25</td>
    <td align="right">       26.42</td>
    <td align="right">       23.50</td>
    <td align="right">       25.91</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       32.75</td>
    <td align="right">       27.18</td>
    <td align="right">        8.00</td>
    <td align="right">       27.94</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       18.50</td>
    <td align="right">       26.90</td>
    <td align="right">        4.25</td>
    <td align="right">       27.88</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        9.75</td>
    <td align="right">       27.31</td>
    <td align="right">        7.25</td>
    <td align="right">       27.45</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.50</td>
    <td align="right">       27.63</td>
    <td align="right">        4.25</td>
    <td align="right">       27.66</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      136.00</td>
    <td align="right">       27.00</td>
    <td align="right">       61.75</td>
    <td align="right">       27.11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       49.25</td>
    <td align="right">       28.06</td>
    <td align="right">       23.50</td>
    <td align="right">       28.13</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.25</td>
    <td align="right">       19.76</td>
    <td align="right">        0.25</td>
    <td align="right">       19.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.50</td>
    <td align="right">       27.15</td>
    <td align="right">        2.25</td>
    <td align="right">       27.16</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       16.50</td>
    <td align="right">       27.19</td>
    <td align="right">        9.00</td>
    <td align="right">       27.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       27.75</td>
    <td align="right">       26.93</td>
    <td align="right">        7.50</td>
    <td align="right">       27.22</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       66.00</td>
    <td align="right">       27.03</td>
    <td align="right">       16.50</td>
    <td align="right">       27.31</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       24.75</td>
    <td align="right">       26.84</td>
    <td align="right">        7.00</td>
    <td align="right">       27.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       18.25</td>
    <td align="right">       26.68</td>
    <td align="right">        3.75</td>
    <td align="right">       26.98</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.25</td>
    <td align="right">       19.76</td>
    <td align="right">        0.25</td>
    <td align="right">       19.76</td>
    <td align="right">      155.75</td>
    <td align="right">       26.96</td>
    <td align="right">       46.00</td>
    <td align="right">       27.29</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.25</td>
    <td align="right">       19.76</td>
    <td align="right">        0.25</td>
    <td align="right">       19.76</td>
    <td align="right">       66.00</td>
    <td align="right">       27.19</td>
    <td align="right">       16.50</td>
    <td align="right">       27.53</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       27.10</td>
    <td align="right">        0.50</td>
    <td align="right">       27.10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       27.17</td>
    <td align="right">        4.00</td>
    <td align="right">       27.17</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       15.00</td>
    <td align="right">       27.61</td>
    <td align="right">       10.25</td>
    <td align="right">       27.97</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       33.75</td>
    <td align="right">       27.41</td>
    <td align="right">       19.25</td>
    <td align="right">       27.80</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       38.75</td>
    <td align="right">       27.06</td>
    <td align="right">       12.75</td>
    <td align="right">       27.35</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       73.50</td>
    <td align="right">       27.17</td>
    <td align="right">       22.25</td>
    <td align="right">       27.58</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       32.75</td>
    <td align="right">       27.02</td>
    <td align="right">       12.00</td>
    <td align="right">       27.45</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       22.75</td>
    <td align="right">       26.87</td>
    <td align="right">        9.25</td>
    <td align="right">       27.32</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.25</td>
    <td align="right">       27.47</td>
    <td align="right">        7.25</td>
    <td align="right">       27.47</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       27.14</td>
    <td align="right">        1.00</td>
    <td align="right">       27.14</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      229.25</td>
    <td align="right">       27.17</td>
    <td align="right">       98.50</td>
    <td align="right">       27.56</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       73.50</td>
    <td align="right">       27.61</td>
    <td align="right">       22.25</td>
    <td align="right">       27.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.25</td>
    <td align="right">       27.07</td>
    <td align="right">        5.25</td>
    <td align="right">       27.07</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.75</td>
    <td align="right">       27.54</td>
    <td align="right">        6.75</td>
    <td align="right">       27.54</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.75</td>
    <td align="right">       27.59</td>
    <td align="right">        6.50</td>
    <td align="right">       27.61</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       13.50</td>
    <td align="right">       27.46</td>
    <td align="right">        7.25</td>
    <td align="right">       27.94</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       23.25</td>
    <td align="right">       27.25</td>
    <td align="right">       11.00</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       32.50</td>
    <td align="right">       26.96</td>
    <td align="right">        7.25</td>
    <td align="right">       27.37</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       72.25</td>
    <td align="right">       27.07</td>
    <td align="right">       17.25</td>
    <td align="right">       27.41</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       36.25</td>
    <td align="right">       27.00</td>
    <td align="right">        9.25</td>
    <td align="right">       27.55</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       40.00</td>
    <td align="right">       26.68</td>
    <td align="right">       14.00</td>
    <td align="right">       26.46</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       55.75</td>
    <td align="right">       25.91</td>
    <td align="right">       48.25</td>
    <td align="right">       25.76</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       26.50</td>
    <td align="right">       26.13</td>
    <td align="right">       26.50</td>
    <td align="right">       26.13</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.50</td>
    <td align="right">       27.29</td>
    <td align="right">        6.50</td>
    <td align="right">       27.29</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      325.25</td>
    <td align="right">       26.78</td>
    <td align="right">      165.75</td>
    <td align="right">       26.69</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.25</td>
    <td align="right">       25.91</td>
    <td align="right">        5.25</td>
    <td align="right">       25.76</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       72.25</td>
    <td align="right">       27.59</td>
    <td align="right">       48.25</td>
    <td align="right">       27.94</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.25</td>
    <td align="right">       27.51</td>
    <td align="right">        2.25</td>
    <td align="right">       27.61</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       26.00</td>
    <td align="right">       27.36</td>
    <td align="right">        7.25</td>
    <td align="right">       28.20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       81.00</td>
    <td align="right">       27.19</td>
    <td align="right">       20.50</td>
    <td align="right">       27.51</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       79.00</td>
    <td align="right">       27.01</td>
    <td align="right">       23.50</td>
    <td align="right">       26.89</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      101.00</td>
    <td align="right">       27.17</td>
    <td align="right">       17.25</td>
    <td align="right">       27.68</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       43.00</td>
    <td align="right">       27.10</td>
    <td align="right">        7.75</td>
    <td align="right">       27.74</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       35.00</td>
    <td align="right">       26.99</td>
    <td align="right">        6.00</td>
    <td align="right">       27.70</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.50</td>
    <td align="right">       27.88</td>
    <td align="right">        6.75</td>
    <td align="right">       27.96</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">      375.75</td>
    <td align="right">       27.14</td>
    <td align="right">       91.25</td>
    <td align="right">       27.50</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      101.00</td>
    <td align="right">       27.88</td>
    <td align="right">       23.50</td>
    <td align="right">       28.20</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_BOTTOM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      497.50</td>
    <td align="right">       22.91</td>
    <td align="right">       10.50</td>
    <td align="right">       21.85</td>
    <td align="right">       10.50</td>
    <td align="right">       21.85</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      400.50</td>
    <td align="right">       22.85</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      353.75</td>
    <td align="right">       22.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      288.75</td>
    <td align="right">       22.83</td>
    <td align="right">        1.00</td>
    <td align="right">       24.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      248.75</td>
    <td align="right">       22.83</td>
    <td align="right">       66.00</td>
    <td align="right">       24.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       78.25</td>
    <td align="right">       23.14</td>
    <td align="right">      288.25</td>
    <td align="right">       24.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       52.25</td>
    <td align="right">       23.14</td>
    <td align="right">      304.50</td>
    <td align="right">       24.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       55.00</td>
    <td align="right">       23.12</td>
    <td align="right">      329.75</td>
    <td align="right">       24.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       68.25</td>
    <td align="right">       23.11</td>
    <td align="right">      298.75</td>
    <td align="right">       24.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      284.75</td>
    <td align="right">       22.83</td>
    <td align="right">        9.50</td>
    <td align="right">       24.37</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      355.25</td>
    <td align="right">       22.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      479.25</td>
    <td align="right">       22.89</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3162.25</td>
    <td align="right">       22.88</td>
    <td align="right">     1308.25</td>
    <td align="right">       24.23</td>
    <td align="right">       10.50</td>
    <td align="right">       21.85</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       52.25</td>
    <td align="right">       22.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      497.50</td>
    <td align="right">       23.14</td>
    <td align="right">      329.75</td>
    <td align="right">       24.37</td>
    <td align="right">       10.50</td>
    <td align="right">       21.85</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::TOPFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::MIDFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_MID></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       22.44</td>
    <td align="right">        7.25</td>
    <td align="right">       21.06</td>
    <td align="right">        7.25</td>
    <td align="right">       21.06</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      410.50</td>
    <td align="right">       22.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      261.50</td>
    <td align="right">       23.18</td>
    <td align="right">       41.75</td>
    <td align="right">       24.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       83.25</td>
    <td align="right">       23.30</td>
    <td align="right">      182.50</td>
    <td align="right">       24.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       10.50</td>
    <td align="right">       23.28</td>
    <td align="right">      363.00</td>
    <td align="right">       24.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        1.75</td>
    <td align="right">       23.19</td>
    <td align="right">      442.00</td>
    <td align="right">       24.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      448.00</td>
    <td align="right">       24.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        2.00</td>
    <td align="right">       23.21</td>
    <td align="right">      442.25</td>
    <td align="right">       24.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        9.25</td>
    <td align="right">       22.96</td>
    <td align="right">      382.25</td>
    <td align="right">       24.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      131.00</td>
    <td align="right">       23.19</td>
    <td align="right">      182.50</td>
    <td align="right">       24.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      321.75</td>
    <td align="right">       23.11</td>
    <td align="right">        3.00</td>
    <td align="right">       25.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      495.00</td>
    <td align="right">       22.69</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2228.50</td>
    <td align="right">       22.84</td>
    <td align="right">     2494.50</td>
    <td align="right">       24.26</td>
    <td align="right">        7.25</td>
    <td align="right">       21.06</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.30</td>
    <td align="right">      448.00</td>
    <td align="right">       25.07</td>
    <td align="right">        7.25</td>
    <td align="right">       21.06</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_TOP></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       21.86</td>
    <td align="right">       28.00</td>
    <td align="right">       20.03</td>
    <td align="right">       28.00</td>
    <td align="right">       20.03</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      405.50</td>
    <td align="right">       22.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      260.50</td>
    <td align="right">       23.07</td>
    <td align="right">       87.75</td>
    <td align="right">       24.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       48.50</td>
    <td align="right">       23.34</td>
    <td align="right">      265.00</td>
    <td align="right">       24.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.50</td>
    <td align="right">       23.35</td>
    <td align="right">      449.50</td>
    <td align="right">       24.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        4.50</td>
    <td align="right">       23.18</td>
    <td align="right">      472.25</td>
    <td align="right">       24.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      474.00</td>
    <td align="right">       24.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">      463.75</td>
    <td align="right">       24.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       16.75</td>
    <td align="right">       22.96</td>
    <td align="right">      395.00</td>
    <td align="right">       24.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      137.50</td>
    <td align="right">       23.16</td>
    <td align="right">      208.25</td>
    <td align="right">       24.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      361.75</td>
    <td align="right">       22.86</td>
    <td align="right">        8.75</td>
    <td align="right">       24.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      495.00</td>
    <td align="right">       22.12</td>
    <td align="right">        9.75</td>
    <td align="right">       20.53</td>
    <td align="right">        9.75</td>
    <td align="right">       20.53</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2232.50</td>
    <td align="right">       22.46</td>
    <td align="right">     2862.00</td>
    <td align="right">       24.24</td>
    <td align="right">       37.75</td>
    <td align="right">       20.16</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.35</td>
    <td align="right">      474.00</td>
    <td align="right">       24.35</td>
    <td align="right">       28.00</td>
    <td align="right">       20.53</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       21.01</td>
    <td align="right">       95.75</td>
    <td align="right">       19.92</td>
    <td align="right">       95.75</td>
    <td align="right">       19.92</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      431.25</td>
    <td align="right">       21.71</td>
    <td align="right">       31.50</td>
    <td align="right">       21.14</td>
    <td align="right">       23.75</td>
    <td align="right">       20.03</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      310.50</td>
    <td align="right">       22.47</td>
    <td align="right">      110.25</td>
    <td align="right">       24.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       81.00</td>
    <td align="right">       23.25</td>
    <td align="right">      330.75</td>
    <td align="right">       24.43</td>
    <td align="right">        6.50</td>
    <td align="right">       27.16</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       31.75</td>
    <td align="right">       26.60</td>
    <td align="right">      475.50</td>
    <td align="right">       24.50</td>
    <td align="right">       28.25</td>
    <td align="right">       27.06</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       29.75</td>
    <td align="right">       26.23</td>
    <td align="right">      476.25</td>
    <td align="right">       24.44</td>
    <td align="right">       27.00</td>
    <td align="right">       26.56</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       52.00</td>
    <td align="right">       26.53</td>
    <td align="right">      482.50</td>
    <td align="right">       24.54</td>
    <td align="right">       51.25</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       31.25</td>
    <td align="right">       26.07</td>
    <td align="right">      478.25</td>
    <td align="right">       24.38</td>
    <td align="right">       28.50</td>
    <td align="right">       26.37</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       65.75</td>
    <td align="right">       24.37</td>
    <td align="right">      388.00</td>
    <td align="right">       24.43</td>
    <td align="right">       30.00</td>
    <td align="right">       26.23</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      194.25</td>
    <td align="right">       22.69</td>
    <td align="right">      207.25</td>
    <td align="right">       24.26</td>
    <td align="right">        0.50</td>
    <td align="right">       27.07</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      416.50</td>
    <td align="right">       22.11</td>
    <td align="right">       24.75</td>
    <td align="right">       22.97</td>
    <td align="right">        6.50</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       21.22</td>
    <td align="right">       74.00</td>
    <td align="right">       20.01</td>
    <td align="right">       74.00</td>
    <td align="right">       20.01</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2643.00</td>
    <td align="right">       22.08</td>
    <td align="right">     3174.75</td>
    <td align="right">       24.15</td>
    <td align="right">      372.00</td>
    <td align="right">       23.03</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       29.75</td>
    <td align="right">       21.01</td>
    <td align="right">       24.75</td>
    <td align="right">       19.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       26.60</td>
    <td align="right">      482.50</td>
    <td align="right">       24.54</td>
    <td align="right">       95.75</td>
    <td align="right">       27.16</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       21.28</td>
    <td align="right">       60.00</td>
    <td align="right">       19.80</td>
    <td align="right">       60.00</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      381.75</td>
    <td align="right">       21.89</td>
    <td align="right">       48.75</td>
    <td align="right">       22.88</td>
    <td align="right">       17.00</td>
    <td align="right">       19.88</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      223.75</td>
    <td align="right">       22.41</td>
    <td align="right">      198.75</td>
    <td align="right">       24.28</td>
    <td align="right">        2.25</td>
    <td align="right">       25.59</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       82.75</td>
    <td align="right">       24.11</td>
    <td align="right">      379.25</td>
    <td align="right">       24.52</td>
    <td align="right">       25.75</td>
    <td align="right">       27.20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       53.00</td>
    <td align="right">       26.52</td>
    <td align="right">      468.75</td>
    <td align="right">       24.56</td>
    <td align="right">       43.75</td>
    <td align="right">       27.31</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       47.00</td>
    <td align="right">       25.83</td>
    <td align="right">      462.75</td>
    <td align="right">       24.44</td>
    <td align="right">       35.50</td>
    <td align="right">       26.83</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       66.25</td>
    <td align="right">       26.41</td>
    <td align="right">      463.75</td>
    <td align="right">       24.54</td>
    <td align="right">       60.50</td>
    <td align="right">       26.76</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       56.75</td>
    <td align="right">       25.22</td>
    <td align="right">      445.25</td>
    <td align="right">       24.39</td>
    <td align="right">       36.25</td>
    <td align="right">       26.60</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       86.50</td>
    <td align="right">       24.16</td>
    <td align="right">      373.75</td>
    <td align="right">       24.46</td>
    <td align="right">       35.50</td>
    <td align="right">       26.45</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      160.75</td>
    <td align="right">       22.74</td>
    <td align="right">      281.75</td>
    <td align="right">       24.42</td>
    <td align="right">        9.25</td>
    <td align="right">       27.23</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      329.50</td>
    <td align="right">       22.13</td>
    <td align="right">      100.25</td>
    <td align="right">       24.03</td>
    <td align="right">        5.75</td>
    <td align="right">       20.05</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      495.50</td>
    <td align="right">       21.55</td>
    <td align="right">       47.25</td>
    <td align="right">       19.90</td>
    <td align="right">       47.25</td>
    <td align="right">       19.90</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2485.50</td>
    <td align="right">       22.36</td>
    <td align="right">     3330.25</td>
    <td align="right">       24.28</td>
    <td align="right">      378.75</td>
    <td align="right">       24.45</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       47.00</td>
    <td align="right">       21.28</td>
    <td align="right">       47.25</td>
    <td align="right">       19.80</td>
    <td align="right">        2.25</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       26.52</td>
    <td align="right">      468.75</td>
    <td align="right">       24.56</td>
    <td align="right">       60.50</td>
    <td align="right">       27.31</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      356.00</td>
    <td align="right">       21.53</td>
    <td align="right">      122.75</td>
    <td align="right">       22.67</td>
    <td align="right">       49.25</td>
    <td align="right">       19.84</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      273.25</td>
    <td align="right">       21.99</td>
    <td align="right">      153.75</td>
    <td align="right">       24.15</td>
    <td align="right">       20.50</td>
    <td align="right">       21.68</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      218.00</td>
    <td align="right">       22.80</td>
    <td align="right">      236.25</td>
    <td align="right">       24.38</td>
    <td align="right">       11.75</td>
    <td align="right">       27.26</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       85.50</td>
    <td align="right">       23.91</td>
    <td align="right">      356.00</td>
    <td align="right">       24.53</td>
    <td align="right">       19.75</td>
    <td align="right">       27.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       37.25</td>
    <td align="right">       26.59</td>
    <td align="right">      470.25</td>
    <td align="right">       24.51</td>
    <td align="right">       32.75</td>
    <td align="right">       27.09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       30.00</td>
    <td align="right">       26.17</td>
    <td align="right">      473.75</td>
    <td align="right">       24.43</td>
    <td align="right">       26.75</td>
    <td align="right">       26.56</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       53.50</td>
    <td align="right">       26.54</td>
    <td align="right">      481.75</td>
    <td align="right">       24.54</td>
    <td align="right">       52.50</td>
    <td align="right">       26.61</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       35.75</td>
    <td align="right">       26.27</td>
    <td align="right">      476.25</td>
    <td align="right">       24.41</td>
    <td align="right">       32.75</td>
    <td align="right">       26.57</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       72.75</td>
    <td align="right">       24.87</td>
    <td align="right">      401.75</td>
    <td align="right">       24.50</td>
    <td align="right">       39.75</td>
    <td align="right">       26.62</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      152.25</td>
    <td align="right">       23.86</td>
    <td align="right">      320.50</td>
    <td align="right">       24.63</td>
    <td align="right">       38.25</td>
    <td align="right">       27.43</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      246.25</td>
    <td align="right">       22.76</td>
    <td align="right">      230.00</td>
    <td align="right">       24.57</td>
    <td align="right">       25.00</td>
    <td align="right">       26.46</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      312.25</td>
    <td align="right">       21.70</td>
    <td align="right">      156.50</td>
    <td align="right">       23.50</td>
    <td align="right">       40.25</td>
    <td align="right">       20.15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     1872.75</td>
    <td align="right">       22.77</td>
    <td align="right">     3879.50</td>
    <td align="right">       24.38</td>
    <td align="right">      389.25</td>
    <td align="right">       24.98</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       30.00</td>
    <td align="right">       21.53</td>
    <td align="right">      122.75</td>
    <td align="right">       22.67</td>
    <td align="right">       11.75</td>
    <td align="right">       19.84</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      356.00</td>
    <td align="right">       26.59</td>
    <td align="right">      481.75</td>
    <td align="right">       24.63</td>
    <td align="right">       52.50</td>
    <td align="right">       27.43</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      484.50</td>
    <td align="right">       21.17</td>
    <td align="right">       81.25</td>
    <td align="right">       19.89</td>
    <td align="right">       81.25</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      378.50</td>
    <td align="right">       21.51</td>
    <td align="right">       74.00</td>
    <td align="right">       23.04</td>
    <td align="right">       24.50</td>
    <td align="right">       20.04</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      309.75</td>
    <td align="right">       22.26</td>
    <td align="right">      152.25</td>
    <td align="right">       24.28</td>
    <td align="right">        5.75</td>
    <td align="right">       26.47</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      119.50</td>
    <td align="right">       23.35</td>
    <td align="right">      319.00</td>
    <td align="right">       24.54</td>
    <td align="right">       19.50</td>
    <td align="right">       27.32</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       55.50</td>
    <td align="right">       25.38</td>
    <td align="right">      434.25</td>
    <td align="right">       24.54</td>
    <td align="right">       31.25</td>
    <td align="right">       27.43</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       51.75</td>
    <td align="right">       25.44</td>
    <td align="right">      443.00</td>
    <td align="right">       24.45</td>
    <td align="right">       36.00</td>
    <td align="right">       26.67</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       58.50</td>
    <td align="right">       25.88</td>
    <td align="right">      436.50</td>
    <td align="right">       24.50</td>
    <td align="right">       44.50</td>
    <td align="right">       26.90</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       61.25</td>
    <td align="right">       24.34</td>
    <td align="right">      418.00</td>
    <td align="right">       24.38</td>
    <td align="right">       25.50</td>
    <td align="right">       26.70</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      106.50</td>
    <td align="right">       23.55</td>
    <td align="right">      344.50</td>
    <td align="right">       24.46</td>
    <td align="right">       28.25</td>
    <td align="right">       26.48</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      233.50</td>
    <td align="right">       22.67</td>
    <td align="right">      207.00</td>
    <td align="right">       24.45</td>
    <td align="right">       15.75</td>
    <td align="right">       27.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      364.25</td>
    <td align="right">       21.81</td>
    <td align="right">       97.75</td>
    <td align="right">       23.96</td>
    <td align="right">        7.25</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      470.25</td>
    <td align="right">       21.32</td>
    <td align="right">       69.75</td>
    <td align="right">       20.23</td>
    <td align="right">       65.50</td>
    <td align="right">       19.97</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2693.75</td>
    <td align="right">       22.12</td>
    <td align="right">     3077.25</td>
    <td align="right">       24.20</td>
    <td align="right">      385.00</td>
    <td align="right">       23.68</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       51.75</td>
    <td align="right">       21.17</td>
    <td align="right">       69.75</td>
    <td align="right">       19.89</td>
    <td align="right">        5.75</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      484.50</td>
    <td align="right">       25.88</td>
    <td align="right">      443.00</td>
    <td align="right">       24.54</td>
    <td align="right">       81.25</td>
    <td align="right">       27.43</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       21.30</td>
    <td align="right">       55.00</td>
    <td align="right">       20.08</td>
    <td align="right">       55.00</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      447.50</td>
    <td align="right">       21.78</td>
    <td align="right">       18.75</td>
    <td align="right">       20.08</td>
    <td align="right">       18.75</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      426.75</td>
    <td align="right">       22.42</td>
    <td align="right">       15.00</td>
    <td align="right">       24.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      218.50</td>
    <td align="right">       22.92</td>
    <td align="right">      132.00</td>
    <td align="right">       24.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       88.00</td>
    <td align="right">       23.15</td>
    <td align="right">      326.25</td>
    <td align="right">       24.34</td>
    <td align="right">        6.50</td>
    <td align="right">       25.22</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       20.50</td>
    <td align="right">       24.46</td>
    <td align="right">      456.75</td>
    <td align="right">       24.39</td>
    <td align="right">       10.50</td>
    <td align="right">       25.76</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       32.00</td>
    <td align="right">       25.83</td>
    <td align="right">      470.25</td>
    <td align="right">       24.47</td>
    <td align="right">       30.50</td>
    <td align="right">       25.96</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       18.50</td>
    <td align="right">       24.72</td>
    <td align="right">      456.25</td>
    <td align="right">       24.34</td>
    <td align="right">       11.00</td>
    <td align="right">       25.76</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       76.75</td>
    <td align="right">       24.38</td>
    <td align="right">      370.00</td>
    <td align="right">       24.41</td>
    <td align="right">       34.75</td>
    <td align="right">       25.98</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      322.25</td>
    <td align="right">       22.67</td>
    <td align="right">       81.75</td>
    <td align="right">       24.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      457.50</td>
    <td align="right">       22.11</td>
    <td align="right">        5.00</td>
    <td align="right">       20.23</td>
    <td align="right">        5.00</td>
    <td align="right">       20.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       21.44</td>
    <td align="right">       52.00</td>
    <td align="right">       20.14</td>
    <td align="right">       52.00</td>
    <td align="right">       20.14</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3107.25</td>
    <td align="right">       22.14</td>
    <td align="right">     2439.00</td>
    <td align="right">       24.14</td>
    <td align="right">      224.00</td>
    <td align="right">       22.51</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       18.50</td>
    <td align="right">       21.30</td>
    <td align="right">        5.00</td>
    <td align="right">       20.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       25.83</td>
    <td align="right">      470.25</td>
    <td align="right">       24.47</td>
    <td align="right">       55.00</td>
    <td align="right">       25.98</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       21.56</td>
    <td align="right">       48.50</td>
    <td align="right">       20.23</td>
    <td align="right">       48.50</td>
    <td align="right">       20.23</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      397.50</td>
    <td align="right">       21.88</td>
    <td align="right">       26.50</td>
    <td align="right">       21.85</td>
    <td align="right">       17.00</td>
    <td align="right">       19.95</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      320.00</td>
    <td align="right">       22.23</td>
    <td align="right">      112.50</td>
    <td align="right">       24.27</td>
    <td align="right">        0.75</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      157.50</td>
    <td align="right">       22.82</td>
    <td align="right">      268.00</td>
    <td align="right">       24.40</td>
    <td align="right">        7.00</td>
    <td align="right">       27.36</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      106.25</td>
    <td align="right">       23.51</td>
    <td align="right">      359.75</td>
    <td align="right">       24.47</td>
    <td align="right">       20.50</td>
    <td align="right">       26.95</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       44.75</td>
    <td align="right">       24.45</td>
    <td align="right">      416.50</td>
    <td align="right">       24.44</td>
    <td align="right">       20.00</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       62.25</td>
    <td align="right">       25.31</td>
    <td align="right">      420.50</td>
    <td align="right">       24.52</td>
    <td align="right">       42.00</td>
    <td align="right">       26.50</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       59.75</td>
    <td align="right">       24.03</td>
    <td align="right">      396.25</td>
    <td align="right">       24.38</td>
    <td align="right">       19.50</td>
    <td align="right">       26.57</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      111.25</td>
    <td align="right">       23.74</td>
    <td align="right">      345.75</td>
    <td align="right">       24.45</td>
    <td align="right">       32.50</td>
    <td align="right">       26.18</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      242.25</td>
    <td align="right">       22.36</td>
    <td align="right">      198.00</td>
    <td align="right">       24.32</td>
    <td align="right">        1.75</td>
    <td align="right">       27.18</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      373.50</td>
    <td align="right">       22.05</td>
    <td align="right">       36.50</td>
    <td align="right">       24.02</td>
    <td align="right">        5.25</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      492.00</td>
    <td align="right">       21.71</td>
    <td align="right">       38.25</td>
    <td align="right">       20.00</td>
    <td align="right">       38.25</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2869.00</td>
    <td align="right">       22.24</td>
    <td align="right">     2667.00</td>
    <td align="right">       24.26</td>
    <td align="right">      253.00</td>
    <td align="right">       23.76</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       44.75</td>
    <td align="right">       21.56</td>
    <td align="right">       26.50</td>
    <td align="right">       20.00</td>
    <td align="right">        0.75</td>
    <td align="right">       19.95</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       25.31</td>
    <td align="right">      420.50</td>
    <td align="right">       24.52</td>
    <td align="right">       48.50</td>
    <td align="right">       27.36</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      366.75</td>
    <td align="right">       21.29</td>
    <td align="right">      121.75</td>
    <td align="right">       22.03</td>
    <td align="right">       64.50</td>
    <td align="right">       19.63</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      286.75</td>
    <td align="right">       21.68</td>
    <td align="right">      142.00</td>
    <td align="right">       23.66</td>
    <td align="right">       28.75</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      269.75</td>
    <td align="right">       22.35</td>
    <td align="right">      178.25</td>
    <td align="right">       24.53</td>
    <td align="right">        3.25</td>
    <td align="right">       26.42</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      156.50</td>
    <td align="right">       23.24</td>
    <td align="right">      254.25</td>
    <td align="right">       24.80</td>
    <td align="right">       16.25</td>
    <td align="right">       26.49</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      109.50</td>
    <td align="right">       24.65</td>
    <td align="right">      395.00</td>
    <td align="right">       24.75</td>
    <td align="right">       65.25</td>
    <td align="right">       25.76</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      116.75</td>
    <td align="right">       25.36</td>
    <td align="right">      473.00</td>
    <td align="right">       24.81</td>
    <td align="right">      109.50</td>
    <td align="right">       25.51</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      187.75</td>
    <td align="right">       24.86</td>
    <td align="right">      482.25</td>
    <td align="right">       24.69</td>
    <td align="right">      186.50</td>
    <td align="right">       24.87</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      222.25</td>
    <td align="right">       24.57</td>
    <td align="right">      484.50</td>
    <td align="right">       24.54</td>
    <td align="right">      218.75</td>
    <td align="right">       24.59</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      202.50</td>
    <td align="right">       24.74</td>
    <td align="right">      435.25</td>
    <td align="right">       24.66</td>
    <td align="right">      181.00</td>
    <td align="right">       24.95</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      224.00</td>
    <td align="right">       23.46</td>
    <td align="right">      295.50</td>
    <td align="right">       24.77</td>
    <td align="right">       61.50</td>
    <td align="right">       25.66</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      250.25</td>
    <td align="right">       22.33</td>
    <td align="right">      218.25</td>
    <td align="right">       24.65</td>
    <td align="right">       21.00</td>
    <td align="right">       25.41</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      321.75</td>
    <td align="right">       21.48</td>
    <td align="right">      149.50</td>
    <td align="right">       23.10</td>
    <td align="right">       49.75</td>
    <td align="right">       19.63</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2714.50</td>
    <td align="right">       22.93</td>
    <td align="right">     3629.50</td>
    <td align="right">       24.50</td>
    <td align="right">     1006.00</td>
    <td align="right">       24.31</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      109.50</td>
    <td align="right">       21.29</td>
    <td align="right">      121.75</td>
    <td align="right">       22.03</td>
    <td align="right">        3.25</td>
    <td align="right">       19.63</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      366.75</td>
    <td align="right">       25.36</td>
    <td align="right">      484.50</td>
    <td align="right">       24.81</td>
    <td align="right">      218.75</td>
    <td align="right">       26.49</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      474.00</td>
    <td align="right">       21.33</td>
    <td align="right">       63.25</td>
    <td align="right">       20.27</td>
    <td align="right">       63.25</td>
    <td align="right">       20.27</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      388.75</td>
    <td align="right">       21.53</td>
    <td align="right">       50.50</td>
    <td align="right">       22.69</td>
    <td align="right">       21.00</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      377.25</td>
    <td align="right">       22.05</td>
    <td align="right">      102.25</td>
    <td align="right">       24.21</td>
    <td align="right">        1.75</td>
    <td align="right">       23.22</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      225.00</td>
    <td align="right">       22.71</td>
    <td align="right">      196.50</td>
    <td align="right">       24.45</td>
    <td align="right">       10.00</td>
    <td align="right">       27.33</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      137.75</td>
    <td align="right">       23.30</td>
    <td align="right">      306.50</td>
    <td align="right">       24.48</td>
    <td align="right">       22.75</td>
    <td align="right">       26.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       54.50</td>
    <td align="right">       24.53</td>
    <td align="right">      412.25</td>
    <td align="right">       24.47</td>
    <td align="right">       25.75</td>
    <td align="right">       26.53</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       63.25</td>
    <td align="right">       24.90</td>
    <td align="right">      405.75</td>
    <td align="right">       24.50</td>
    <td align="right">       36.50</td>
    <td align="right">       26.46</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       73.75</td>
    <td align="right">       23.69</td>
    <td align="right">      385.25</td>
    <td align="right">       24.37</td>
    <td align="right">       18.25</td>
    <td align="right">       26.48</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      122.75</td>
    <td align="right">       23.63</td>
    <td align="right">      329.50</td>
    <td align="right">       24.47</td>
    <td align="right">       33.75</td>
    <td align="right">       26.25</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      321.25</td>
    <td align="right">       22.39</td>
    <td align="right">      133.25</td>
    <td align="right">       24.38</td>
    <td align="right">        4.75</td>
    <td align="right">       27.41</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      382.75</td>
    <td align="right">       21.75</td>
    <td align="right">       72.75</td>
    <td align="right">       23.80</td>
    <td align="right">        7.00</td>
    <td align="right">       20.16</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      465.75</td>
    <td align="right">       21.46</td>
    <td align="right">       48.50</td>
    <td align="right">       20.20</td>
    <td align="right">       47.25</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3086.75</td>
    <td align="right">       22.09</td>
    <td align="right">     2506.25</td>
    <td align="right">       24.20</td>
    <td align="right">      292.00</td>
    <td align="right">       23.52</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       54.50</td>
    <td align="right">       21.33</td>
    <td align="right">       48.50</td>
    <td align="right">       20.20</td>
    <td align="right">        1.75</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      474.00</td>
    <td align="right">       24.90</td>
    <td align="right">      412.25</td>
    <td align="right">       24.50</td>
    <td align="right">       63.25</td>
    <td align="right">       27.41</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       21.33</td>
    <td align="right">       43.00</td>
    <td align="right">       19.97</td>
    <td align="right">       43.00</td>
    <td align="right">       19.97</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      428.75</td>
    <td align="right">       22.01</td>
    <td align="right">       13.50</td>
    <td align="right">       21.85</td>
    <td align="right">        8.25</td>
    <td align="right">       20.16</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      298.75</td>
    <td align="right">       22.76</td>
    <td align="right">       97.50</td>
    <td align="right">       24.13</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       58.00</td>
    <td align="right">       23.18</td>
    <td align="right">      323.00</td>
    <td align="right">       24.39</td>
    <td align="right">        1.25</td>
    <td align="right">       27.32</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       17.00</td>
    <td align="right">       26.66</td>
    <td align="right">      485.50</td>
    <td align="right">       24.47</td>
    <td align="right">       15.50</td>
    <td align="right">       27.01</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       19.50</td>
    <td align="right">       26.33</td>
    <td align="right">      485.25</td>
    <td align="right">       24.43</td>
    <td align="right">       19.50</td>
    <td align="right">       26.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       45.25</td>
    <td align="right">       26.48</td>
    <td align="right">      493.00</td>
    <td align="right">       24.53</td>
    <td align="right">       45.25</td>
    <td align="right">       26.48</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       20.50</td>
    <td align="right">       26.26</td>
    <td align="right">      494.75</td>
    <td align="right">       24.38</td>
    <td align="right">       20.50</td>
    <td align="right">       26.26</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       47.50</td>
    <td align="right">       24.84</td>
    <td align="right">      417.75</td>
    <td align="right">       24.42</td>
    <td align="right">       28.25</td>
    <td align="right">       26.10</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      166.50</td>
    <td align="right">       22.94</td>
    <td align="right">      219.25</td>
    <td align="right">       24.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      410.50</td>
    <td align="right">       22.49</td>
    <td align="right">        9.75</td>
    <td align="right">       24.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       21.57</td>
    <td align="right">       25.75</td>
    <td align="right">       20.18</td>
    <td align="right">       25.75</td>
    <td align="right">       20.18</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2511.25</td>
    <td align="right">       22.28</td>
    <td align="right">     3108.00</td>
    <td align="right">       24.31</td>
    <td align="right">      207.25</td>
    <td align="right">       24.05</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       17.00</td>
    <td align="right">       21.33</td>
    <td align="right">        9.75</td>
    <td align="right">       19.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       26.66</td>
    <td align="right">      494.75</td>
    <td align="right">       24.53</td>
    <td align="right">       45.25</td>
    <td align="right">       27.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      501.00</td>
    <td align="right">       21.60</td>
    <td align="right">       31.25</td>
    <td align="right">       19.89</td>
    <td align="right">       31.25</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      365.25</td>
    <td align="right">       22.04</td>
    <td align="right">       46.50</td>
    <td align="right">       23.77</td>
    <td align="right">        8.00</td>
    <td align="right">       20.04</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      221.25</td>
    <td align="right">       22.53</td>
    <td align="right">      192.50</td>
    <td align="right">       24.29</td>
    <td align="right">        1.50</td>
    <td align="right">       27.08</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       77.50</td>
    <td align="right">       23.91</td>
    <td align="right">      370.50</td>
    <td align="right">       24.49</td>
    <td align="right">       19.25</td>
    <td align="right">       27.22</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       49.75</td>
    <td align="right">       26.37</td>
    <td align="right">      468.00</td>
    <td align="right">       24.53</td>
    <td align="right">       40.50</td>
    <td align="right">       27.18</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       37.50</td>
    <td align="right">       25.93</td>
    <td align="right">      467.00</td>
    <td align="right">       24.42</td>
    <td align="right">       30.25</td>
    <td align="right">       26.69</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       54.75</td>
    <td align="right">       26.50</td>
    <td align="right">      465.25</td>
    <td align="right">       24.51</td>
    <td align="right">       51.25</td>
    <td align="right">       26.76</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       43.00</td>
    <td align="right">       25.30</td>
    <td align="right">      447.75</td>
    <td align="right">       24.38</td>
    <td align="right">       28.00</td>
    <td align="right">       26.61</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       74.50</td>
    <td align="right">       24.31</td>
    <td align="right">      379.75</td>
    <td align="right">       24.45</td>
    <td align="right">       33.00</td>
    <td align="right">       26.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      153.50</td>
    <td align="right">       22.83</td>
    <td align="right">      282.00</td>
    <td align="right">       24.41</td>
    <td align="right">        8.25</td>
    <td align="right">       27.17</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      314.00</td>
    <td align="right">       22.31</td>
    <td align="right">       97.75</td>
    <td align="right">       24.32</td>
    <td align="right">        0.25</td>
    <td align="right">       20.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      489.25</td>
    <td align="right">       21.81</td>
    <td align="right">       24.25</td>
    <td align="right">       20.38</td>
    <td align="right">       22.75</td>
    <td align="right">       20.04</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2381.25</td>
    <td align="right">       22.48</td>
    <td align="right">     3272.50</td>
    <td align="right">       24.36</td>
    <td align="right">      274.25</td>
    <td align="right">       25.26</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       37.50</td>
    <td align="right">       21.60</td>
    <td align="right">       24.25</td>
    <td align="right">       19.89</td>
    <td align="right">        0.25</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      501.00</td>
    <td align="right">       26.50</td>
    <td align="right">      468.00</td>
    <td align="right">       24.53</td>
    <td align="right">       51.25</td>
    <td align="right">       27.22</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      328.25</td>
    <td align="right">       21.86</td>
    <td align="right">      112.50</td>
    <td align="right">       23.54</td>
    <td align="right">       24.75</td>
    <td align="right">       19.98</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      256.75</td>
    <td align="right">       22.33</td>
    <td align="right">      148.75</td>
    <td align="right">       24.52</td>
    <td align="right">        7.25</td>
    <td align="right">       24.71</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      191.50</td>
    <td align="right">       23.01</td>
    <td align="right">      242.75</td>
    <td align="right">       24.38</td>
    <td align="right">        9.50</td>
    <td align="right">       27.27</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       63.50</td>
    <td align="right">       24.05</td>
    <td align="right">      359.75</td>
    <td align="right">       24.51</td>
    <td align="right">       15.25</td>
    <td align="right">       27.22</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       26.75</td>
    <td align="right">       26.75</td>
    <td align="right">      478.75</td>
    <td align="right">       24.48</td>
    <td align="right">       24.75</td>
    <td align="right">       27.05</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       20.75</td>
    <td align="right">       26.36</td>
    <td align="right">      482.00</td>
    <td align="right">       24.43</td>
    <td align="right">       20.75</td>
    <td align="right">       26.36</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       48.00</td>
    <td align="right">       26.52</td>
    <td align="right">      490.25</td>
    <td align="right">       24.53</td>
    <td align="right">       48.00</td>
    <td align="right">       26.52</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       29.75</td>
    <td align="right">       26.49</td>
    <td align="right">      491.75</td>
    <td align="right">       24.41</td>
    <td align="right">       29.75</td>
    <td align="right">       26.49</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       58.75</td>
    <td align="right">       25.48</td>
    <td align="right">      425.75</td>
    <td align="right">       24.50</td>
    <td align="right">       41.50</td>
    <td align="right">       26.54</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      124.50</td>
    <td align="right">       24.25</td>
    <td align="right">      343.50</td>
    <td align="right">       24.66</td>
    <td align="right">       37.75</td>
    <td align="right">       27.39</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      221.00</td>
    <td align="right">       23.17</td>
    <td align="right">      237.25</td>
    <td align="right">       24.67</td>
    <td align="right">       23.50</td>
    <td align="right">       27.39</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      289.00</td>
    <td align="right">       22.08</td>
    <td align="right">      143.25</td>
    <td align="right">       24.46</td>
    <td align="right">        9.50</td>
    <td align="right">       21.32</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     1658.50</td>
    <td align="right">       23.02</td>
    <td align="right">     3956.25</td>
    <td align="right">       24.47</td>
    <td align="right">      292.25</td>
    <td align="right">       26.03</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       20.75</td>
    <td align="right">       21.86</td>
    <td align="right">      112.50</td>
    <td align="right">       23.54</td>
    <td align="right">        7.25</td>
    <td align="right">       19.98</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      328.25</td>
    <td align="right">       26.75</td>
    <td align="right">      491.75</td>
    <td align="right">       24.67</td>
    <td align="right">       48.00</td>
    <td align="right">       27.39</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      475.00</td>
    <td align="right">       21.39</td>
    <td align="right">       43.00</td>
    <td align="right">       19.99</td>
    <td align="right">       42.75</td>
    <td align="right">       19.96</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      376.75</td>
    <td align="right">       21.76</td>
    <td align="right">       56.25</td>
    <td align="right">       23.83</td>
    <td align="right">        8.50</td>
    <td align="right">       20.12</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      298.00</td>
    <td align="right">       22.45</td>
    <td align="right">      148.75</td>
    <td align="right">       24.30</td>
    <td align="right">        2.75</td>
    <td align="right">       27.11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       99.50</td>
    <td align="right">       23.43</td>
    <td align="right">      322.75</td>
    <td align="right">       24.52</td>
    <td align="right">       15.00</td>
    <td align="right">       27.34</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">       42.25</td>
    <td align="right">       25.72</td>
    <td align="right">      444.75</td>
    <td align="right">       24.52</td>
    <td align="right">       27.00</td>
    <td align="right">       27.36</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       37.25</td>
    <td align="right">       25.85</td>
    <td align="right">      463.75</td>
    <td align="right">       24.43</td>
    <td align="right">       28.75</td>
    <td align="right">       26.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       46.00</td>
    <td align="right">       26.20</td>
    <td align="right">      458.50</td>
    <td align="right">       24.48</td>
    <td align="right">       39.00</td>
    <td align="right">       26.82</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       41.25</td>
    <td align="right">       24.73</td>
    <td align="right">      438.00</td>
    <td align="right">       24.36</td>
    <td align="right">       20.25</td>
    <td align="right">       26.73</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">       84.50</td>
    <td align="right">       23.97</td>
    <td align="right">      370.00</td>
    <td align="right">       24.45</td>
    <td align="right">       30.25</td>
    <td align="right">       26.39</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      206.25</td>
    <td align="right">       22.82</td>
    <td align="right">      217.75</td>
    <td align="right">       24.44</td>
    <td align="right">       12.25</td>
    <td align="right">       27.24</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      360.50</td>
    <td align="right">       22.14</td>
    <td align="right">       91.50</td>
    <td align="right">       24.27</td>
    <td align="right">        0.25</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      457.50</td>
    <td align="right">       21.54</td>
    <td align="right">       32.25</td>
    <td align="right">       20.76</td>
    <td align="right">       27.25</td>
    <td align="right">       20.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     2524.75</td>
    <td align="right">       22.27</td>
    <td align="right">     3087.25</td>
    <td align="right">       24.33</td>
    <td align="right">      254.00</td>
    <td align="right">       24.76</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       37.25</td>
    <td align="right">       21.39</td>
    <td align="right">       32.25</td>
    <td align="right">       19.99</td>
    <td align="right">        0.25</td>
    <td align="right">       19.96</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      475.00</td>
    <td align="right">       26.20</td>
    <td align="right">      463.75</td>
    <td align="right">       24.52</td>
    <td align="right">       42.75</td>
    <td align="right">       27.36</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.151762E+11</td>
    <td align="right">    20947.56</td>
    <td align="right">31-JAN-08:11</td>
    <td align="right">        8.20</td>
    <td align="right">        6.39</td>
    <td align="right">0.191633E+10</td>
    <td align="right">     2538.88</td>
    <td align="right">20-JAN-11:00</td>
    <td align="right">       18.60</td>
    <td align="right">       11.47</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.154130E+11</td>
    <td align="right">    22198.57</td>
    <td align="right">24-FEB-08:30</td>
    <td align="right">       17.50</td>
    <td align="right">       13.78</td>
    <td align="right">0.174128E+10</td>
    <td align="right">     2538.96</td>
    <td align="right">27-FEB-11:30</td>
    <td align="right">       18.95</td>
    <td align="right">       14.25</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.206642E+11</td>
    <td align="right">    22601.55</td>
    <td align="right">14-MAR-07:30</td>
    <td align="right">       21.10</td>
    <td align="right">       15.40</td>
    <td align="right">0.209072E+10</td>
    <td align="right">     2538.82</td>
    <td align="right">16-MAR-15:30</td>
    <td align="right">       25.05</td>
    <td align="right">       13.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.209200E+11</td>
    <td align="right">    24448.46</td>
    <td align="right">14-APR-07:11</td>
    <td align="right">       26.18</td>
    <td align="right">       18.25</td>
    <td align="right">0.185938E+10</td>
    <td align="right">     2538.76</td>
    <td align="right">19-APR-15:30</td>
    <td align="right">       38.45</td>
    <td align="right">       17.44</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.234005E+11</td>
    <td align="right">    25469.06</td>
    <td align="right">31-MAY-07:10</td>
    <td align="right">       32.38</td>
    <td align="right">       22.41</td>
    <td align="right">0.202317E+10</td>
    <td align="right">     2538.71</td>
    <td align="right">26-MAY-10:45</td>
    <td align="right">       37.40</td>
    <td align="right">       21.57</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.278500E+11</td>
    <td align="right">    29297.61</td>
    <td align="right">19-JUN-05:03</td>
    <td align="right">       28.02</td>
    <td align="right">       22.97</td>
    <td align="right">0.204090E+10</td>
    <td align="right">     2546.89</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.272904E+11</td>
    <td align="right">    28535.15</td>
    <td align="right">07-JUL-08:00</td>
    <td align="right">       34.50</td>
    <td align="right">       23.86</td>
    <td align="right">0.189651E+10</td>
    <td align="right">     2538.85</td>
    <td align="right">17-JUL-13:45</td>
    <td align="right">       34.02</td>
    <td align="right">       27.72</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.289647E+11</td>
    <td align="right">    38207.53</td>
    <td align="right">21-AUG-05:03</td>
    <td align="right">       25.50</td>
    <td align="right">       25.24</td>
    <td align="right">0.213047E+10</td>
    <td align="right">     2542.50</td>
    <td align="right">25-AUG-13:15</td>
    <td align="right">       34.42</td>
    <td align="right">       28.75</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.256398E+11</td>
    <td align="right">    36637.77</td>
    <td align="right">25-SEP-05:03</td>
    <td align="right">       25.95</td>
    <td align="right">       23.03</td>
    <td align="right">0.189064E+10</td>
    <td align="right">     2538.62</td>
    <td align="right">11-SEP-08:15</td>
    <td align="right">       28.00</td>
    <td align="right">       26.09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.213734E+11</td>
    <td align="right">    23452.14</td>
    <td align="right">17-OCT-07:25</td>
    <td align="right">       22.65</td>
    <td align="right">       16.78</td>
    <td align="right">0.193590E+10</td>
    <td align="right">     2538.69</td>
    <td align="right">31-OCT-10:00</td>
    <td align="right">       27.50</td>
    <td align="right">       17.86</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.183905E+11</td>
    <td align="right">    22266.86</td>
    <td align="right">24-NOV-08:12</td>
    <td align="right">       13.25</td>
    <td align="right">       11.04</td>
    <td align="right">0.191001E+10</td>
    <td align="right">     2538.74</td>
    <td align="right">30-NOV-16:45</td>
    <td align="right">       20.00</td>
    <td align="right">       12.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.158240E+11</td>
    <td align="right">    21774.09</td>
    <td align="right">01-DEC-08:30</td>
    <td align="right">       15.45</td>
    <td align="right">       10.44</td>
    <td align="right">0.184802E+10</td>
    <td align="right">     2538.91</td>
    <td align="right">11-DEC-11:00</td>
    <td align="right">       13.60</td>
    <td align="right">       10.83</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.260907E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.232833E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.151762E+11</td>
    <td align="right">    20947.56</td>
    <td align="right">&nbsp;</td>
    <td align="right">        8.20</td>
    <td align="right">        6.39</td>
    <td align="right">0.174128E+10</td>
    <td align="right">     2538.62</td>
    <td align="right">&nbsp;</td>
    <td align="right">       13.60</td>
    <td align="right">       10.83</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.289647E+11</td>
    <td align="right">    38207.53</td>
    <td align="right">&nbsp;</td>
    <td align="right">       34.50</td>
    <td align="right">       25.24</td>
    <td align="right">0.213047E+10</td>
    <td align="right">     2546.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.50</td>
    <td align="right">       28.75</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::TOPFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.153323E+10</td>
    <td align="right">     3855.77</td>
    <td align="right">08-JAN-15:15</td>
    <td align="right">       22.72</td>
    <td align="right">       13.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        7.85</td>
    <td align="right">        7.46</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.237179E+10</td>
    <td align="right">     5924.84</td>
    <td align="right">22-FEB-15:00</td>
    <td align="right">       27.10</td>
    <td align="right">       16.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        9.70</td>
    <td align="right">        7.81</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.510380E+10</td>
    <td align="right">    10799.88</td>
    <td align="right">28-MAR-15:00</td>
    <td align="right">       35.60</td>
    <td align="right">       18.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       15.47</td>
    <td align="right">       12.89</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.843552E+10</td>
    <td align="right">    12932.03</td>
    <td align="right">27-APR-14:30</td>
    <td align="right">       39.80</td>
    <td align="right">       19.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
    <td align="right">       16.77</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.109025E+11</td>
    <td align="right">    14499.27</td>
    <td align="right">01-MAY-14:30</td>
    <td align="right">       44.00</td>
    <td align="right">       22.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
    <td align="right">       18.21</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.107679E+11</td>
    <td align="right">    18519.28</td>
    <td align="right">08-JUN-14:49</td>
    <td align="right">       44.50</td>
    <td align="right">       22.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
    <td align="right">       22.57</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.868684E+10</td>
    <td align="right">    13023.38</td>
    <td align="right">10-JUL-13:45</td>
    <td align="right">       39.20</td>
    <td align="right">       26.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       32.88</td>
    <td align="right">       24.62</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.802078E+10</td>
    <td align="right">    11739.67</td>
    <td align="right">07-AUG-14:15</td>
    <td align="right">       37.23</td>
    <td align="right">       26.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
    <td align="right">       26.22</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.656933E+10</td>
    <td align="right">    10892.12</td>
    <td align="right">26-SEP-14:15</td>
    <td align="right">       35.80</td>
    <td align="right">       22.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
    <td align="right">       25.89</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.586572E+10</td>
    <td align="right">    11319.43</td>
    <td align="right">02-OCT-14:15</td>
    <td align="right">       36.40</td>
    <td align="right">       21.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
    <td align="right">       21.81</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.343614E+10</td>
    <td align="right">     7150.16</td>
    <td align="right">09-NOV-14:15</td>
    <td align="right">       29.35</td>
    <td align="right">       17.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.68</td>
    <td align="right">       15.07</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.171112E+10</td>
    <td align="right">     4416.44</td>
    <td align="right">03-DEC-14:00</td>
    <td align="right">       24.50</td>
    <td align="right">       14.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">       12.45</td>
    <td align="right">        9.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.734046E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.153323E+10</td>
    <td align="right">     3855.77</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.72</td>
    <td align="right">       13.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.85</td>
    <td align="right">        7.46</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.109025E+11</td>
    <td align="right">    18519.28</td>
    <td align="right">&nbsp;</td>
    <td align="right">       44.50</td>
    <td align="right">       26.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
    <td align="right">       26.22</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::MIDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.653909E+09</td>
    <td align="right">     1925.94</td>
    <td align="right">14-JAN-06:25</td>
    <td align="right">       14.50</td>
    <td align="right">       12.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        7.85</td>
    <td align="right">        7.46</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.117898E+10</td>
    <td align="right">     2308.41</td>
    <td align="right">20-FEB-17:08</td>
    <td align="right">       24.20</td>
    <td align="right">       14.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        9.70</td>
    <td align="right">        7.81</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.264701E+10</td>
    <td align="right">     3397.54</td>
    <td align="right">29-MAR-16:00</td>
    <td align="right">       32.90</td>
    <td align="right">       18.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       15.47</td>
    <td align="right">       12.89</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.411092E+10</td>
    <td align="right">     4757.05</td>
    <td align="right">17-APR-15:30</td>
    <td align="right">       34.75</td>
    <td align="right">       21.57</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
    <td align="right">       16.77</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.536400E+10</td>
    <td align="right">     5226.51</td>
    <td align="right">30-MAY-16:00</td>
    <td align="right">       40.80</td>
    <td align="right">       24.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
    <td align="right">       18.21</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.531560E+10</td>
    <td align="right">     5654.90</td>
    <td align="right">12-JUN-15:15</td>
    <td align="right">       44.23</td>
    <td align="right">       22.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
    <td align="right">       22.57</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.479797E+10</td>
    <td align="right">     5139.57</td>
    <td align="right">05-JUL-14:45</td>
    <td align="right">       37.68</td>
    <td align="right">       25.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       32.88</td>
    <td align="right">       24.62</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.464677E+10</td>
    <td align="right">     4842.32</td>
    <td align="right">07-AUG-15:30</td>
    <td align="right">       37.20</td>
    <td align="right">       26.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
    <td align="right">       26.22</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.394791E+10</td>
    <td align="right">     4656.28</td>
    <td align="right">25-SEP-15:00</td>
    <td align="right">       35.10</td>
    <td align="right">       23.89</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
    <td align="right">       25.89</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.327089E+10</td>
    <td align="right">     4607.61</td>
    <td align="right">02-OCT-16:00</td>
    <td align="right">       35.90</td>
    <td align="right">       21.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
    <td align="right">       21.81</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.188565E+10</td>
    <td align="right">     2586.33</td>
    <td align="right">05-NOV-16:45</td>
    <td align="right">       26.70</td>
    <td align="right">       17.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.68</td>
    <td align="right">       15.07</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.892360E+09</td>
    <td align="right">     1939.05</td>
    <td align="right">02-DEC-17:45</td>
    <td align="right">       20.08</td>
    <td align="right">       13.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">       12.45</td>
    <td align="right">        9.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.387120E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.653909E+09</td>
    <td align="right">     1925.94</td>
    <td align="right">&nbsp;</td>
    <td align="right">       14.50</td>
    <td align="right">       12.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.85</td>
    <td align="right">        7.46</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.536400E+10</td>
    <td align="right">     5654.90</td>
    <td align="right">&nbsp;</td>
    <td align="right">       44.23</td>
    <td align="right">       26.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
    <td align="right">       26.22</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.891259E+09</td>
    <td align="right">     2478.18</td>
    <td align="right">14-JAN-06:25</td>
    <td align="right">       14.50</td>
    <td align="right">       12.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        7.85</td>
    <td align="right">        7.46</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.133965E+10</td>
    <td align="right">     3015.23</td>
    <td align="right">24-FEB-07:05</td>
    <td align="right">       15.78</td>
    <td align="right">       13.11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        9.70</td>
    <td align="right">        7.81</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.268501E+10</td>
    <td align="right">     3762.15</td>
    <td align="right">30-MAR-05:15</td>
    <td align="right">       21.35</td>
    <td align="right">       16.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       15.47</td>
    <td align="right">       12.89</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.362326E+10</td>
    <td align="right">     4095.32</td>
    <td align="right">28-APR-17:10</td>
    <td align="right">       39.00</td>
    <td align="right">       19.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
    <td align="right">       16.77</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.435809E+10</td>
    <td align="right">     4327.30</td>
    <td align="right">04-MAY-16:00</td>
    <td align="right">       42.40</td>
    <td align="right">       22.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
    <td align="right">       18.21</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.489123E+10</td>
    <td align="right">     5088.86</td>
    <td align="right">12-JUN-15:15</td>
    <td align="right">       44.23</td>
    <td align="right">       22.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
    <td align="right">       22.57</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.458108E+10</td>
    <td align="right">     5189.64</td>
    <td align="right">05-JUL-12:12</td>
    <td align="right">       37.68</td>
    <td align="right">       25.56</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       32.88</td>
    <td align="right">       24.62</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.458252E+10</td>
    <td align="right">     4881.71</td>
    <td align="right">07-AUG-16:00</td>
    <td align="right">       37.10</td>
    <td align="right">       26.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
    <td align="right">       26.22</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.392423E+10</td>
    <td align="right">     4543.66</td>
    <td align="right">25-SEP-16:00</td>
    <td align="right">       34.60</td>
    <td align="right">       23.96</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
    <td align="right">       25.89</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.321277E+10</td>
    <td align="right">     3798.32</td>
    <td align="right">03-OCT-05:15</td>
    <td align="right">       22.98</td>
    <td align="right">       17.51</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
    <td align="right">       21.81</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.210104E+10</td>
    <td align="right">     3190.41</td>
    <td align="right">02-NOV-06:08</td>
    <td align="right">       16.93</td>
    <td align="right">       13.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.68</td>
    <td align="right">       15.07</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.114162E+10</td>
    <td align="right">     2541.52</td>
    <td align="right">29-DEC-07:05</td>
    <td align="right">       16.75</td>
    <td align="right">       12.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">       12.45</td>
    <td align="right">        9.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.373318E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.891259E+09</td>
    <td align="right">     2478.18</td>
    <td align="right">&nbsp;</td>
    <td align="right">       14.50</td>
    <td align="right">       12.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.85</td>
    <td align="right">        7.46</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.489123E+10</td>
    <td align="right">     5189.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">       44.23</td>
    <td align="right">       26.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
    <td align="right">       26.22</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.105404E+11</td>
    <td align="right">     9918.92</td>
    <td align="right">12-JAN-17:00</td>
    <td align="right">       22.30</td>
    <td align="right">       14.51</td>
    <td align="right">0.173803E+10</td>
    <td align="right">     2482.55</td>
    <td align="right">27-JAN-16:00</td>
    <td align="right">       16.50</td>
    <td align="right">       12.53</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.113242E+11</td>
    <td align="right">    12169.40</td>
    <td align="right">23-FEB-17:00</td>
    <td align="right">       23.60</td>
    <td align="right">       14.85</td>
    <td align="right">0.166577E+10</td>
    <td align="right">     2538.56</td>
    <td align="right">23-FEB-14:15</td>
    <td align="right">       26.25</td>
    <td align="right">       13.92</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.163602E+11</td>
    <td align="right">    15572.22</td>
    <td align="right">29-MAR-16:00</td>
    <td align="right">       32.90</td>
    <td align="right">       18.64</td>
    <td align="right">0.209547E+10</td>
    <td align="right">     2538.68</td>
    <td align="right">16-MAR-15:15</td>
    <td align="right">       25.08</td>
    <td align="right">       13.27</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.186753E+11</td>
    <td align="right">    31044.31</td>
    <td align="right">17-APR-04:02</td>
    <td align="right">       24.62</td>
    <td align="right">       19.11</td>
    <td align="right">0.188904E+10</td>
    <td align="right">     2538.65</td>
    <td align="right">19-APR-15:15</td>
    <td align="right">       38.42</td>
    <td align="right">       17.43</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.220792E+11</td>
    <td align="right">    32211.64</td>
    <td align="right">03-MAY-04:02</td>
    <td align="right">       25.78</td>
    <td align="right">       20.38</td>
    <td align="right">0.205305E+10</td>
    <td align="right">     2538.57</td>
    <td align="right">26-MAY-10:15</td>
    <td align="right">       36.20</td>
    <td align="right">       21.73</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.225512E+11</td>
    <td align="right">    31258.27</td>
    <td align="right">20-JUN-04:02</td>
    <td align="right">       28.07</td>
    <td align="right">       23.74</td>
    <td align="right">0.204978E+10</td>
    <td align="right">     2538.56</td>
    <td align="right">01-JUN-13:30</td>
    <td align="right">       33.80</td>
    <td align="right">       21.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.216812E+11</td>
    <td align="right">    31202.53</td>
    <td align="right">19-JUL-05:02</td>
    <td align="right">       26.10</td>
    <td align="right">       25.08</td>
    <td align="right">0.190373E+10</td>
    <td align="right">     2538.55</td>
    <td align="right">20-JUL-10:15</td>
    <td align="right">       31.55</td>
    <td align="right">       25.68</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.219509E+11</td>
    <td align="right">    30999.44</td>
    <td align="right">24-AUG-05:02</td>
    <td align="right">       25.47</td>
    <td align="right">       24.93</td>
    <td align="right">0.213678E+10</td>
    <td align="right">     2538.55</td>
    <td align="right">30-AUG-09:00</td>
    <td align="right">       31.00</td>
    <td align="right">       26.02</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.192771E+11</td>
    <td align="right">    35245.52</td>
    <td align="right">05-SEP-04:04</td>
    <td align="right">       26.28</td>
    <td align="right">       25.12</td>
    <td align="right">0.189538E+10</td>
    <td align="right">     2538.56</td>
    <td align="right">20-SEP-09:00</td>
    <td align="right">       29.50</td>
    <td align="right">       23.31</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.174444E+11</td>
    <td align="right">    32228.03</td>
    <td align="right">02-OCT-04:02</td>
    <td align="right">       21.77</td>
    <td align="right">       17.73</td>
    <td align="right">0.195651E+10</td>
    <td align="right">     2538.60</td>
    <td align="right">13-OCT-10:00</td>
    <td align="right">       26.40</td>
    <td align="right">       21.88</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.137978E+11</td>
    <td align="right">    13771.24</td>
    <td align="right">01-NOV-16:00</td>
    <td align="right">       27.80</td>
    <td align="right">       15.86</td>
    <td align="right">0.188806E+10</td>
    <td align="right">     2538.66</td>
    <td align="right">30-NOV-16:00</td>
    <td align="right">       19.80</td>
    <td align="right">       12.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.112185E+11</td>
    <td align="right">    10303.29</td>
    <td align="right">01-DEC-17:00</td>
    <td align="right">       21.20</td>
    <td align="right">       14.24</td>
    <td align="right">0.172650E+10</td>
    <td align="right">     2531.69</td>
    <td align="right">01-DEC-16:00</td>
    <td align="right">       21.20</td>
    <td align="right">       14.24</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.206900E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.229981E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.105404E+11</td>
    <td align="right">     9918.92</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.20</td>
    <td align="right">       14.24</td>
    <td align="right">0.166577E+10</td>
    <td align="right">     2482.55</td>
    <td align="right">&nbsp;</td>
    <td align="right">       16.50</td>
    <td align="right">       12.12</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.225512E+11</td>
    <td align="right">    35245.52</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.90</td>
    <td align="right">       25.12</td>
    <td align="right">0.213678E+10</td>
    <td align="right">     2538.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">       38.42</td>
    <td align="right">       26.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.100002E+11</td>
    <td align="right">    10295.40</td>
    <td align="right">12-JAN-17:00</td>
    <td align="right">       22.30</td>
    <td align="right">       14.51</td>
    <td align="right">0.165544E+10</td>
    <td align="right">     2454.45</td>
    <td align="right">26-JAN-16:00</td>
    <td align="right">       18.60</td>
    <td align="right">       12.68</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.114387E+11</td>
    <td align="right">    13843.69</td>
    <td align="right">23-FEB-16:00</td>
    <td align="right">       24.80</td>
    <td align="right">       14.33</td>
    <td align="right">0.161766E+10</td>
    <td align="right">     2538.60</td>
    <td align="right">28-FEB-16:00</td>
    <td align="right">       24.50</td>
    <td align="right">       15.03</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.177212E+11</td>
    <td align="right">    18971.84</td>
    <td align="right">13-MAR-15:30</td>
    <td align="right">       32.70</td>
    <td align="right">       18.64</td>
    <td align="right">0.207441E+10</td>
    <td align="right">     2538.66</td>
    <td align="right">16-MAR-14:15</td>
    <td align="right">       24.88</td>
    <td align="right">       13.96</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.216481E+11</td>
    <td align="right">    36688.77</td>
    <td align="right">17-APR-04:02</td>
    <td align="right">       24.62</td>
    <td align="right">       19.11</td>
    <td align="right">0.189081E+10</td>
    <td align="right">     2538.62</td>
    <td align="right">19-APR-15:15</td>
    <td align="right">       38.42</td>
    <td align="right">       17.43</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.263594E+11</td>
    <td align="right">    37331.39</td>
    <td align="right">15-MAY-04:02</td>
    <td align="right">       24.25</td>
    <td align="right">       18.71</td>
    <td align="right">0.205764E+10</td>
    <td align="right">     2538.56</td>
    <td align="right">26-MAY-10:15</td>
    <td align="right">       36.20</td>
    <td align="right">       21.73</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.261549E+11</td>
    <td align="right">    36361.18</td>
    <td align="right">20-JUN-04:02</td>
    <td align="right">       28.07</td>
    <td align="right">       23.74</td>
    <td align="right">0.205177E+10</td>
    <td align="right">     2547.70</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.245429E+11</td>
    <td align="right">    36803.05</td>
    <td align="right">11-JUL-04:02</td>
    <td align="right">       26.75</td>
    <td align="right">       24.10</td>
    <td align="right">0.190643E+10</td>
    <td align="right">     2538.57</td>
    <td align="right">25-JUL-10:15</td>
    <td align="right">       29.05</td>
    <td align="right">       25.39</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.243275E+11</td>
    <td align="right">    36823.94</td>
    <td align="right">21-AUG-04:02</td>
    <td align="right">       25.65</td>
    <td align="right">       25.20</td>
    <td align="right">0.213825E+10</td>
    <td align="right">     2538.56</td>
    <td align="right">30-AUG-09:00</td>
    <td align="right">       31.00</td>
    <td align="right">       26.02</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.208206E+11</td>
    <td align="right">    35938.17</td>
    <td align="right">28-SEP-05:02</td>
    <td align="right">       24.57</td>
    <td align="right">       22.40</td>
    <td align="right">0.189441E+10</td>
    <td align="right">     2538.59</td>
    <td align="right">13-SEP-10:15</td>
    <td align="right">       31.15</td>
    <td align="right">       26.84</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.189295E+11</td>
    <td align="right">    35673.61</td>
    <td align="right">11-OCT-05:02</td>
    <td align="right">       23.82</td>
    <td align="right">       20.25</td>
    <td align="right">0.194516E+10</td>
    <td align="right">     2538.64</td>
    <td align="right">13-OCT-10:00</td>
    <td align="right">       26.40</td>
    <td align="right">       21.88</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.142250E+11</td>
    <td align="right">    15443.14</td>
    <td align="right">01-NOV-15:45</td>
    <td align="right">       27.98</td>
    <td align="right">       15.88</td>
    <td align="right">0.184543E+10</td>
    <td align="right">     2538.64</td>
    <td align="right">30-NOV-16:00</td>
    <td align="right">       19.80</td>
    <td align="right">       12.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.108806E+11</td>
    <td align="right">    10710.06</td>
    <td align="right">01-DEC-17:00</td>
    <td align="right">       21.20</td>
    <td align="right">       14.24</td>
    <td align="right">0.164667E+10</td>
    <td align="right">     2524.45</td>
    <td align="right">01-DEC-16:00</td>
    <td align="right">       21.20</td>
    <td align="right">       14.24</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.227049E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.227241E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.100002E+11</td>
    <td align="right">    10295.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.20</td>
    <td align="right">       14.24</td>
    <td align="right">0.161766E+10</td>
    <td align="right">     2454.45</td>
    <td align="right">&nbsp;</td>
    <td align="right">       18.60</td>
    <td align="right">       12.12</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.263594E+11</td>
    <td align="right">    37331.39</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.70</td>
    <td align="right">       25.20</td>
    <td align="right">0.213825E+10</td>
    <td align="right">     2547.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.215839E+10</td>
    <td align="right">     3136.63</td>
    <td align="right">26-JAN-14:45</td>
    <td align="right">       21.83</td>
    <td align="right">       13.70</td>
    <td align="right">0.319179E+09</td>
    <td align="right">      478.33</td>
    <td align="right">26-JAN-15:15</td>
    <td align="right">       21.25</td>
    <td align="right">       13.52</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.308290E+10</td>
    <td align="right">     3887.70</td>
    <td align="right">23-FEB-14:45</td>
    <td align="right">       25.95</td>
    <td align="right">       14.02</td>
    <td align="right">0.313675E+09</td>
    <td align="right">      535.15</td>
    <td align="right">23-FEB-14:30</td>
    <td align="right">       26.10</td>
    <td align="right">       13.97</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.534213E+10</td>
    <td align="right">     6384.77</td>
    <td align="right">29-MAR-15:00</td>
    <td align="right">       33.10</td>
    <td align="right">       19.03</td>
    <td align="right">0.417964E+09</td>
    <td align="right">      535.18</td>
    <td align="right">15-MAR-13:30</td>
    <td align="right">       25.15</td>
    <td align="right">       15.13</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.733011E+10</td>
    <td align="right">    14696.80</td>
    <td align="right">16-APR-15:32</td>
    <td align="right">       39.40</td>
    <td align="right">       22.55</td>
    <td align="right">0.394980E+09</td>
    <td align="right">      535.17</td>
    <td align="right">03-APR-09:00</td>
    <td align="right">       29.40</td>
    <td align="right">       19.28</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.973019E+10</td>
    <td align="right">    14967.55</td>
    <td align="right">28-MAY-16:17</td>
    <td align="right">       42.00</td>
    <td align="right">       19.48</td>
    <td align="right">0.434453E+09</td>
    <td align="right">      535.20</td>
    <td align="right">24-MAY-08:00</td>
    <td align="right">       26.50</td>
    <td align="right">       23.47</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.988764E+10</td>
    <td align="right">    15093.87</td>
    <td align="right">11-JUN-16:46</td>
    <td align="right">       43.10</td>
    <td align="right">       22.99</td>
    <td align="right">0.433203E+09</td>
    <td align="right">      557.32</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.898862E+10</td>
    <td align="right">    14352.50</td>
    <td align="right">04-JUL-17:47</td>
    <td align="right">       40.20</td>
    <td align="right">       24.14</td>
    <td align="right">0.402766E+09</td>
    <td align="right">      535.24</td>
    <td align="right">20-JUL-08:15</td>
    <td align="right">       29.53</td>
    <td align="right">       25.63</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.847067E+10</td>
    <td align="right">    13142.49</td>
    <td align="right">06-AUG-15:17</td>
    <td align="right">       36.30</td>
    <td align="right">       26.23</td>
    <td align="right">0.450640E+09</td>
    <td align="right">      535.24</td>
    <td align="right">31-AUG-08:15</td>
    <td align="right">       29.28</td>
    <td align="right">       24.50</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.683161E+10</td>
    <td align="right">    11259.49</td>
    <td align="right">18-SEP-04:02</td>
    <td align="right">       27.22</td>
    <td align="right">       24.62</td>
    <td align="right">0.397291E+09</td>
    <td align="right">      535.20</td>
    <td align="right">06-SEP-10:15</td>
    <td align="right">       27.75</td>
    <td align="right">       25.38</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.581099E+10</td>
    <td align="right">     7201.85</td>
    <td align="right">02-OCT-14:30</td>
    <td align="right">       36.40</td>
    <td align="right">       21.02</td>
    <td align="right">0.398456E+09</td>
    <td align="right">      535.18</td>
    <td align="right">13-OCT-13:15</td>
    <td align="right">       29.62</td>
    <td align="right">       22.53</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.403681E+10</td>
    <td align="right">     4326.51</td>
    <td align="right">09-NOV-14:30</td>
    <td align="right">       29.30</td>
    <td align="right">       17.76</td>
    <td align="right">0.362797E+09</td>
    <td align="right">      535.17</td>
    <td align="right">10-NOV-14:15</td>
    <td align="right">       28.60</td>
    <td align="right">       16.67</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.253895E+10</td>
    <td align="right">     3166.43</td>
    <td align="right">01-DEC-15:15</td>
    <td align="right">       23.12</td>
    <td align="right">       13.44</td>
    <td align="right">0.314314E+09</td>
    <td align="right">      483.04</td>
    <td align="right">01-DEC-15:30</td>
    <td align="right">       22.85</td>
    <td align="right">       13.53</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.742090E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.463972E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.215839E+10</td>
    <td align="right">     3136.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.83</td>
    <td align="right">       13.44</td>
    <td align="right">0.313675E+09</td>
    <td align="right">      478.33</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.25</td>
    <td align="right">       13.52</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.988764E+10</td>
    <td align="right">    15093.87</td>
    <td align="right">&nbsp;</td>
    <td align="right">       43.10</td>
    <td align="right">       26.23</td>
    <td align="right">0.450640E+09</td>
    <td align="right">      557.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.200627E+10</td>
    <td align="right">     2538.49</td>
    <td align="right">26-JAN-11:45</td>
    <td align="right">       20.97</td>
    <td align="right">       13.54</td>
    <td align="right">0.209664E+09</td>
    <td align="right">      311.47</td>
    <td align="right">26-JAN-10:45</td>
    <td align="right">       19.10</td>
    <td align="right">       13.10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.268449E+10</td>
    <td align="right">     4001.79</td>
    <td align="right">23-FEB-10:30</td>
    <td align="right">       22.35</td>
    <td align="right">       14.31</td>
    <td align="right">0.210619E+09</td>
    <td align="right">      338.82</td>
    <td align="right">16-FEB-10:00</td>
    <td align="right">       20.10</td>
    <td align="right">       13.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.477028E+10</td>
    <td align="right">     6841.58</td>
    <td align="right">28-MAR-10:15</td>
    <td align="right">       29.10</td>
    <td align="right">       18.10</td>
    <td align="right">0.275237E+09</td>
    <td align="right">      338.83</td>
    <td align="right">24-MAR-09:15</td>
    <td align="right">       21.38</td>
    <td align="right">       15.02</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.676160E+10</td>
    <td align="right">    14054.63</td>
    <td align="right">16-APR-09:32</td>
    <td align="right">       34.42</td>
    <td align="right">       21.52</td>
    <td align="right">0.252371E+09</td>
    <td align="right">      338.81</td>
    <td align="right">03-APR-08:45</td>
    <td align="right">       26.65</td>
    <td align="right">       19.20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.834046E+10</td>
    <td align="right">    13104.08</td>
    <td align="right">29-MAY-09:32</td>
    <td align="right">       35.27</td>
    <td align="right">       21.86</td>
    <td align="right">0.275118E+09</td>
    <td align="right">      348.17</td>
    <td align="right">03-MAY-09:45</td>
    <td align="right">       37.58</td>
    <td align="right">       19.65</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.781920E+10</td>
    <td align="right">    12888.23</td>
    <td align="right">11-JUN-10:02</td>
    <td align="right">       37.18</td>
    <td align="right">       25.11</td>
    <td align="right">0.273537E+09</td>
    <td align="right">      346.59</td>
    <td align="right">12-JUN-09:45</td>
    <td align="right">       39.62</td>
    <td align="right">       22.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.680389E+10</td>
    <td align="right">    12553.22</td>
    <td align="right">04-JUL-10:17</td>
    <td align="right">       35.80</td>
    <td align="right">       25.01</td>
    <td align="right">0.253880E+09</td>
    <td align="right">      338.85</td>
    <td align="right">19-JUL-08:45</td>
    <td align="right">       30.38</td>
    <td align="right">       26.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.640258E+10</td>
    <td align="right">    11752.60</td>
    <td align="right">06-AUG-10:47</td>
    <td align="right">       33.50</td>
    <td align="right">       25.82</td>
    <td align="right">0.283976E+09</td>
    <td align="right">      338.86</td>
    <td align="right">31-AUG-08:15</td>
    <td align="right">       29.28</td>
    <td align="right">       24.50</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.554299E+10</td>
    <td align="right">     8283.24</td>
    <td align="right">24-SEP-10:18</td>
    <td align="right">       31.85</td>
    <td align="right">       25.27</td>
    <td align="right">0.250836E+09</td>
    <td align="right">      338.83</td>
    <td align="right">06-SEP-10:45</td>
    <td align="right">       28.25</td>
    <td align="right">       25.56</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.504027E+10</td>
    <td align="right">    11454.91</td>
    <td align="right">01-OCT-09:47</td>
    <td align="right">       29.70</td>
    <td align="right">       19.32</td>
    <td align="right">0.256405E+09</td>
    <td align="right">      338.83</td>
    <td align="right">18-OCT-09:45</td>
    <td align="right">       27.25</td>
    <td align="right">       20.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.344117E+10</td>
    <td align="right">     4077.19</td>
    <td align="right">09-NOV-10:15</td>
    <td align="right">       25.12</td>
    <td align="right">       18.00</td>
    <td align="right">0.242224E+09</td>
    <td align="right">      338.82</td>
    <td align="right">10-NOV-14:15</td>
    <td align="right">       28.60</td>
    <td align="right">       16.67</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.223973E+10</td>
    <td align="right">     2798.25</td>
    <td align="right">03-DEC-11:00</td>
    <td align="right">       20.80</td>
    <td align="right">       13.95</td>
    <td align="right">0.207260E+09</td>
    <td align="right">      326.91</td>
    <td align="right">01-DEC-10:45</td>
    <td align="right">       19.72</td>
    <td align="right">       11.93</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.618529E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.299113E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.200627E+10</td>
    <td align="right">     2538.49</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.80</td>
    <td align="right">       13.54</td>
    <td align="right">0.207260E+09</td>
    <td align="right">      311.47</td>
    <td align="right">&nbsp;</td>
    <td align="right">       19.10</td>
    <td align="right">       11.93</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.834046E+10</td>
    <td align="right">    14054.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">       37.18</td>
    <td align="right">       25.82</td>
    <td align="right">0.283976E+09</td>
    <td align="right">      348.17</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.62</td>
    <td align="right">       26.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.413230E+10</td>
    <td align="right">     8085.52</td>
    <td align="right">12-JAN-14:00</td>
    <td align="right">       23.30</td>
    <td align="right">       13.96</td>
    <td align="right">0.375658E+09</td>
    <td align="right">      535.24</td>
    <td align="right">04-JAN-11:00</td>
    <td align="right">       18.20</td>
    <td align="right">       12.51</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.499109E+10</td>
    <td align="right">    15263.19</td>
    <td align="right">20-FEB-13:47</td>
    <td align="right">       26.40</td>
    <td align="right">       13.44</td>
    <td align="right">0.348344E+09</td>
    <td align="right">      535.24</td>
    <td align="right">16-FEB-11:15</td>
    <td align="right">       20.53</td>
    <td align="right">       13.05</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.795821E+10</td>
    <td align="right">    15517.14</td>
    <td align="right">12-MAR-13:32</td>
    <td align="right">       31.07</td>
    <td align="right">       19.27</td>
    <td align="right">0.432522E+09</td>
    <td align="right">      535.19</td>
    <td align="right">24-MAR-10:30</td>
    <td align="right">       23.70</td>
    <td align="right">       14.94</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.917870E+10</td>
    <td align="right">    15899.90</td>
    <td align="right">16-APR-14:47</td>
    <td align="right">       39.70</td>
    <td align="right">       22.27</td>
    <td align="right">0.395985E+09</td>
    <td align="right">      535.17</td>
    <td align="right">25-APR-09:45</td>
    <td align="right">       32.00</td>
    <td align="right">       21.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102472E+11</td>
    <td align="right">    15481.36</td>
    <td align="right">29-MAY-15:32</td>
    <td align="right">       41.30</td>
    <td align="right">       21.63</td>
    <td align="right">0.434219E+09</td>
    <td align="right">      535.20</td>
    <td align="right">24-MAY-09:15</td>
    <td align="right">       26.82</td>
    <td align="right">       23.62</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.993654E+10</td>
    <td align="right">    15402.59</td>
    <td align="right">04-JUN-15:47</td>
    <td align="right">       42.30</td>
    <td align="right">       22.17</td>
    <td align="right">0.432990E+09</td>
    <td align="right">      554.49</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.914186E+10</td>
    <td align="right">    14587.37</td>
    <td align="right">09-JUL-12:02</td>
    <td align="right">       33.45</td>
    <td align="right">       26.02</td>
    <td align="right">0.402625E+09</td>
    <td align="right">      535.24</td>
    <td align="right">20-JUL-08:15</td>
    <td align="right">       29.53</td>
    <td align="right">       25.63</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.905907E+10</td>
    <td align="right">    14686.50</td>
    <td align="right">06-AUG-14:32</td>
    <td align="right">       36.20</td>
    <td align="right">       26.26</td>
    <td align="right">0.450570E+09</td>
    <td align="right">      535.24</td>
    <td align="right">31-AUG-08:15</td>
    <td align="right">       29.28</td>
    <td align="right">       24.50</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.849839E+10</td>
    <td align="right">    15713.30</td>
    <td align="right">24-SEP-13:17</td>
    <td align="right">       34.85</td>
    <td align="right">       24.62</td>
    <td align="right">0.398121E+09</td>
    <td align="right">      548.30</td>
    <td align="right">28-SEP-13:45</td>
    <td align="right">       35.40</td>
    <td align="right">       22.73</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.950784E+10</td>
    <td align="right">    17162.82</td>
    <td align="right">29-OCT-13:17</td>
    <td align="right">       29.20</td>
    <td align="right">       17.93</td>
    <td align="right">0.408647E+09</td>
    <td align="right">      575.69</td>
    <td align="right">02-OCT-13:30</td>
    <td align="right">       36.30</td>
    <td align="right">       21.09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.779951E+10</td>
    <td align="right">    17084.05</td>
    <td align="right">11-NOV-12:47</td>
    <td align="right">       28.50</td>
    <td align="right">       16.99</td>
    <td align="right">0.396928E+09</td>
    <td align="right">      539.69</td>
    <td align="right">01-NOV-13:45</td>
    <td align="right">       28.40</td>
    <td align="right">       15.91</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.471455E+10</td>
    <td align="right">     9821.97</td>
    <td align="right">01-DEC-13:23</td>
    <td align="right">       23.05</td>
    <td align="right">       12.90</td>
    <td align="right">0.370528E+09</td>
    <td align="right">      535.26</td>
    <td align="right">11-DEC-11:00</td>
    <td align="right">       13.60</td>
    <td align="right">       10.83</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.951653E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.484714E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.413230E+10</td>
    <td align="right">     8085.52</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.05</td>
    <td align="right">       12.90</td>
    <td align="right">0.348344E+09</td>
    <td align="right">      535.17</td>
    <td align="right">&nbsp;</td>
    <td align="right">       13.60</td>
    <td align="right">       10.83</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.102472E+11</td>
    <td align="right">    17162.82</td>
    <td align="right">&nbsp;</td>
    <td align="right">       42.30</td>
    <td align="right">       26.26</td>
    <td align="right">0.450570E+09</td>
    <td align="right">      575.69</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.196920E+10</td>
    <td align="right">     3221.42</td>
    <td align="right">31-JAN-16:00</td>
    <td align="right">       21.10</td>
    <td align="right">       11.21</td>
    <td align="right">0.207958E+09</td>
    <td align="right">      338.78</td>
    <td align="right">31-JAN-16:45</td>
    <td align="right">       20.42</td>
    <td align="right">       11.09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.273501E+10</td>
    <td align="right">     5154.71</td>
    <td align="right">21-FEB-16:00</td>
    <td align="right">       26.10</td>
    <td align="right">       15.64</td>
    <td align="right">0.198552E+09</td>
    <td align="right">      338.79</td>
    <td align="right">28-FEB-15:45</td>
    <td align="right">       25.13</td>
    <td align="right">       15.36</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.501966E+10</td>
    <td align="right">    11803.25</td>
    <td align="right">12-MAR-15:47</td>
    <td align="right">       31.30</td>
    <td align="right">       19.87</td>
    <td align="right">0.257542E+09</td>
    <td align="right">      338.80</td>
    <td align="right">29-MAR-13:45</td>
    <td align="right">       32.60</td>
    <td align="right">       19.43</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.680399E+10</td>
    <td align="right">    14291.42</td>
    <td align="right">16-APR-15:32</td>
    <td align="right">       39.40</td>
    <td align="right">       22.55</td>
    <td align="right">0.246106E+09</td>
    <td align="right">      338.80</td>
    <td align="right">04-APR-13:45</td>
    <td align="right">       32.88</td>
    <td align="right">       17.94</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.823951E+10</td>
    <td align="right">    14802.59</td>
    <td align="right">28-MAY-16:17</td>
    <td align="right">       42.00</td>
    <td align="right">       19.48</td>
    <td align="right">0.273074E+09</td>
    <td align="right">      345.60</td>
    <td align="right">03-MAY-15:00</td>
    <td align="right">       44.30</td>
    <td align="right">       20.93</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.808917E+10</td>
    <td align="right">    14714.56</td>
    <td align="right">04-JUN-15:47</td>
    <td align="right">       42.30</td>
    <td align="right">       22.17</td>
    <td align="right">0.272711E+09</td>
    <td align="right">      377.67</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.685906E+10</td>
    <td align="right">    13600.87</td>
    <td align="right">02-JUL-16:19</td>
    <td align="right">       40.35</td>
    <td align="right">       26.44</td>
    <td align="right">0.252232E+09</td>
    <td align="right">      338.83</td>
    <td align="right">19-JUL-13:15</td>
    <td align="right">       33.12</td>
    <td align="right">       27.03</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.646552E+10</td>
    <td align="right">    13214.39</td>
    <td align="right">06-AUG-17:32</td>
    <td align="right">       35.40</td>
    <td align="right">       26.59</td>
    <td align="right">0.281783E+09</td>
    <td align="right">      338.82</td>
    <td align="right">31-AUG-09:45</td>
    <td align="right">       30.47</td>
    <td align="right">       24.81</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.568866E+10</td>
    <td align="right">    13528.56</td>
    <td align="right">24-SEP-15:32</td>
    <td align="right">       34.88</td>
    <td align="right">       25.14</td>
    <td align="right">0.246672E+09</td>
    <td align="right">      338.81</td>
    <td align="right">19-SEP-13:30</td>
    <td align="right">       32.65</td>
    <td align="right">       24.60</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.522660E+10</td>
    <td align="right">    13663.03</td>
    <td align="right">01-OCT-15:47</td>
    <td align="right">       35.50</td>
    <td align="right">       20.12</td>
    <td align="right">0.245663E+09</td>
    <td align="right">      338.81</td>
    <td align="right">13-OCT-13:45</td>
    <td align="right">       30.08</td>
    <td align="right">       22.54</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.375327E+10</td>
    <td align="right">     5942.86</td>
    <td align="right">08-NOV-15:30</td>
    <td align="right">       29.55</td>
    <td align="right">       18.27</td>
    <td align="right">0.227656E+09</td>
    <td align="right">      338.81</td>
    <td align="right">10-NOV-14:15</td>
    <td align="right">       28.60</td>
    <td align="right">       16.67</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.225149E+10</td>
    <td align="right">     3677.62</td>
    <td align="right">01-DEC-15:30</td>
    <td align="right">       22.85</td>
    <td align="right">       13.53</td>
    <td align="right">0.203592E+09</td>
    <td align="right">      338.78</td>
    <td align="right">28-DEC-16:30</td>
    <td align="right">       23.30</td>
    <td align="right">       15.04</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.631011E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.291354E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.196920E+10</td>
    <td align="right">     3221.42</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.10</td>
    <td align="right">       11.21</td>
    <td align="right">0.198552E+09</td>
    <td align="right">      338.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.42</td>
    <td align="right">       11.09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.823951E+10</td>
    <td align="right">    14802.59</td>
    <td align="right">&nbsp;</td>
    <td align="right">       42.30</td>
    <td align="right">       26.59</td>
    <td align="right">0.281783E+09</td>
    <td align="right">      377.67</td>
    <td align="right">&nbsp;</td>
    <td align="right">       44.30</td>
    <td align="right">       28.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.194503E+10</td>
    <td align="right">     2386.96</td>
    <td align="right">26-JAN-14:15</td>
    <td align="right">       22.27</td>
    <td align="right">       13.80</td>
    <td align="right">0.331442E+09</td>
    <td align="right">      488.24</td>
    <td align="right">26-JAN-14:45</td>
    <td align="right">       21.83</td>
    <td align="right">       13.70</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.234067E+10</td>
    <td align="right">     2579.94</td>
    <td align="right">23-FEB-14:15</td>
    <td align="right">       26.25</td>
    <td align="right">       13.92</td>
    <td align="right">0.317445E+09</td>
    <td align="right">      529.04</td>
    <td align="right">23-FEB-14:00</td>
    <td align="right">       25.80</td>
    <td align="right">       14.07</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.359498E+10</td>
    <td align="right">     4039.36</td>
    <td align="right">28-MAR-15:30</td>
    <td align="right">       35.55</td>
    <td align="right">       18.59</td>
    <td align="right">0.410050E+09</td>
    <td align="right">      535.20</td>
    <td align="right">29-MAR-13:30</td>
    <td align="right">       32.40</td>
    <td align="right">       19.52</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.440846E+10</td>
    <td align="right">     5495.64</td>
    <td align="right">27-APR-15:00</td>
    <td align="right">       40.00</td>
    <td align="right">       19.37</td>
    <td align="right">0.386516E+09</td>
    <td align="right">      535.20</td>
    <td align="right">19-APR-10:30</td>
    <td align="right">       33.35</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.566985E+10</td>
    <td align="right">     6321.77</td>
    <td align="right">01-MAY-15:30</td>
    <td align="right">       44.05</td>
    <td align="right">       22.04</td>
    <td align="right">0.429570E+09</td>
    <td align="right">      535.21</td>
    <td align="right">24-MAY-10:15</td>
    <td align="right">       28.18</td>
    <td align="right">       24.19</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.710524E+10</td>
    <td align="right">    10963.36</td>
    <td align="right">11-JUN-16:46</td>
    <td align="right">       43.10</td>
    <td align="right">       22.99</td>
    <td align="right">0.432579E+09</td>
    <td align="right">      556.56</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.659691E+10</td>
    <td align="right">    10730.80</td>
    <td align="right">09-JUL-15:02</td>
    <td align="right">       36.32</td>
    <td align="right">       27.36</td>
    <td align="right">0.402346E+09</td>
    <td align="right">      539.15</td>
    <td align="right">17-JUL-12:30</td>
    <td align="right">       34.50</td>
    <td align="right">       27.85</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.646298E+10</td>
    <td align="right">     7698.39</td>
    <td align="right">02-AUG-05:03</td>
    <td align="right">       28.80</td>
    <td align="right">       24.28</td>
    <td align="right">0.450458E+09</td>
    <td align="right">      551.47</td>
    <td align="right">25-AUG-13:15</td>
    <td align="right">       34.42</td>
    <td align="right">       28.75</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.523310E+10</td>
    <td align="right">     6070.28</td>
    <td align="right">01-SEP-13:30</td>
    <td align="right">       32.50</td>
    <td align="right">       26.20</td>
    <td align="right">0.398130E+09</td>
    <td align="right">      535.21</td>
    <td align="right">05-SEP-08:15</td>
    <td align="right">       26.57</td>
    <td align="right">       25.31</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.389563E+10</td>
    <td align="right">     4725.51</td>
    <td align="right">02-OCT-14:45</td>
    <td align="right">       36.40</td>
    <td align="right">       21.02</td>
    <td align="right">0.392244E+09</td>
    <td align="right">      535.20</td>
    <td align="right">13-OCT-13:30</td>
    <td align="right">       29.85</td>
    <td align="right">       22.54</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.292697E+10</td>
    <td align="right">     2758.86</td>
    <td align="right">09-NOV-13:45</td>
    <td align="right">       29.37</td>
    <td align="right">       17.93</td>
    <td align="right">0.362163E+09</td>
    <td align="right">      535.19</td>
    <td align="right">09-NOV-14:45</td>
    <td align="right">       29.25</td>
    <td align="right">       17.73</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.215092E+10</td>
    <td align="right">     2370.86</td>
    <td align="right">28-DEC-15:00</td>
    <td align="right">       24.50</td>
    <td align="right">       15.37</td>
    <td align="right">0.325282E+09</td>
    <td align="right">      485.77</td>
    <td align="right">28-DEC-15:15</td>
    <td align="right">       24.32</td>
    <td align="right">       15.33</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.523307E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.463823E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.194503E+10</td>
    <td align="right">     2370.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.27</td>
    <td align="right">       13.80</td>
    <td align="right">0.317445E+09</td>
    <td align="right">      485.77</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.83</td>
    <td align="right">       13.70</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.710524E+10</td>
    <td align="right">    10963.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">       44.05</td>
    <td align="right">       27.36</td>
    <td align="right">0.450458E+09</td>
    <td align="right">      556.56</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.50</td>
    <td align="right">       28.75</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.188580E+10</td>
    <td align="right">     2217.23</td>
    <td align="right">26-JAN-11:45</td>
    <td align="right">       20.97</td>
    <td align="right">       13.54</td>
    <td align="right">0.217789E+09</td>
    <td align="right">      330.60</td>
    <td align="right">31-JAN-10:45</td>
    <td align="right">       16.18</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.225360E+10</td>
    <td align="right">     3452.79</td>
    <td align="right">22-FEB-10:15</td>
    <td align="right">       21.35</td>
    <td align="right">       14.10</td>
    <td align="right">0.210938E+09</td>
    <td align="right">      338.83</td>
    <td align="right">16-FEB-10:00</td>
    <td align="right">       20.10</td>
    <td align="right">       13.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.362279E+10</td>
    <td align="right">     5624.98</td>
    <td align="right">28-MAR-10:00</td>
    <td align="right">       28.40</td>
    <td align="right">       17.93</td>
    <td align="right">0.269986E+09</td>
    <td align="right">      338.83</td>
    <td align="right">24-MAR-09:30</td>
    <td align="right">       21.85</td>
    <td align="right">       15.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.473632E+10</td>
    <td align="right">    11472.84</td>
    <td align="right">16-APR-09:32</td>
    <td align="right">       34.42</td>
    <td align="right">       21.52</td>
    <td align="right">0.249319E+09</td>
    <td align="right">      338.82</td>
    <td align="right">19-APR-14:15</td>
    <td align="right">       37.95</td>
    <td align="right">       17.45</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.566135E+10</td>
    <td align="right">    10881.91</td>
    <td align="right">28-MAY-09:16</td>
    <td align="right">       35.35</td>
    <td align="right">       19.85</td>
    <td align="right">0.272121E+09</td>
    <td align="right">      343.43</td>
    <td align="right">03-MAY-09:45</td>
    <td align="right">       37.58</td>
    <td align="right">       19.65</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.605147E+10</td>
    <td align="right">    10830.65</td>
    <td align="right">11-JUN-10:02</td>
    <td align="right">       37.18</td>
    <td align="right">       25.11</td>
    <td align="right">0.272826E+09</td>
    <td align="right">      352.01</td>
    <td align="right">12-JUN-09:45</td>
    <td align="right">       39.62</td>
    <td align="right">       22.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.531134E+10</td>
    <td align="right">    10553.82</td>
    <td align="right">04-JUL-10:17</td>
    <td align="right">       35.80</td>
    <td align="right">       25.01</td>
    <td align="right">0.253126E+09</td>
    <td align="right">      341.89</td>
    <td align="right">07-JUL-09:00</td>
    <td align="right">       36.90</td>
    <td align="right">       24.53</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.517219E+10</td>
    <td align="right">    10265.09</td>
    <td align="right">06-AUG-10:32</td>
    <td align="right">       33.20</td>
    <td align="right">       25.66</td>
    <td align="right">0.283236E+09</td>
    <td align="right">      339.42</td>
    <td align="right">25-AUG-13:15</td>
    <td align="right">       34.42</td>
    <td align="right">       28.75</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.457211E+10</td>
    <td align="right">    10078.50</td>
    <td align="right">17-SEP-10:02</td>
    <td align="right">       30.85</td>
    <td align="right">       25.46</td>
    <td align="right">0.250576E+09</td>
    <td align="right">      338.83</td>
    <td align="right">15-SEP-08:30</td>
    <td align="right">       27.60</td>
    <td align="right">       24.35</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.380360E+10</td>
    <td align="right">     9405.34</td>
    <td align="right">01-OCT-10:02</td>
    <td align="right">       30.27</td>
    <td align="right">       19.44</td>
    <td align="right">0.252437E+09</td>
    <td align="right">      338.83</td>
    <td align="right">13-OCT-13:45</td>
    <td align="right">       30.08</td>
    <td align="right">       22.54</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.279295E+10</td>
    <td align="right">     3485.04</td>
    <td align="right">01-NOV-10:00</td>
    <td align="right">       23.40</td>
    <td align="right">       14.88</td>
    <td align="right">0.239046E+09</td>
    <td align="right">      338.81</td>
    <td align="right">02-NOV-09:00</td>
    <td align="right">       21.30</td>
    <td align="right">       14.18</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.202383E+10</td>
    <td align="right">     2439.10</td>
    <td align="right">03-DEC-10:55</td>
    <td align="right">       20.80</td>
    <td align="right">       13.95</td>
    <td align="right">0.213037E+09</td>
    <td align="right">      338.13</td>
    <td align="right">01-DEC-10:30</td>
    <td align="right">       19.25</td>
    <td align="right">       11.75</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.478874E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.298444E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.188580E+10</td>
    <td align="right">     2217.23</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.80</td>
    <td align="right">       13.54</td>
    <td align="right">0.210938E+09</td>
    <td align="right">      330.60</td>
    <td align="right">&nbsp;</td>
    <td align="right">       16.18</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.605147E+10</td>
    <td align="right">    11472.84</td>
    <td align="right">&nbsp;</td>
    <td align="right">       37.18</td>
    <td align="right">       25.66</td>
    <td align="right">0.283236E+09</td>
    <td align="right">      352.01</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.62</td>
    <td align="right">       28.75</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.298277E+10</td>
    <td align="right">     7402.24</td>
    <td align="right">12-JAN-14:00</td>
    <td align="right">       23.30</td>
    <td align="right">       13.96</td>
    <td align="right">0.364387E+09</td>
    <td align="right">      535.26</td>
    <td align="right">13-JAN-13:45</td>
    <td align="right">       20.97</td>
    <td align="right">       15.19</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.374288E+10</td>
    <td align="right">    11540.76</td>
    <td align="right">05-FEB-14:32</td>
    <td align="right">       23.93</td>
    <td align="right">       12.99</td>
    <td align="right">0.341345E+09</td>
    <td align="right">      557.06</td>
    <td align="right">22-FEB-13:15</td>
    <td align="right">       26.70</td>
    <td align="right">       15.94</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.635052E+10</td>
    <td align="right">    11794.58</td>
    <td align="right">26-MAR-12:47</td>
    <td align="right">       29.80</td>
    <td align="right">       16.36</td>
    <td align="right">0.428570E+09</td>
    <td align="right">      681.43</td>
    <td align="right">28-MAR-12:15</td>
    <td align="right">       33.33</td>
    <td align="right">       18.23</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.783710E+10</td>
    <td align="right">    12720.51</td>
    <td align="right">27-APR-12:00</td>
    <td align="right">       37.80</td>
    <td align="right">       21.34</td>
    <td align="right">0.403182E+09</td>
    <td align="right">      773.89</td>
    <td align="right">27-APR-12:15</td>
    <td align="right">       38.10</td>
    <td align="right">       21.15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.922924E+10</td>
    <td align="right">    13614.12</td>
    <td align="right">03-MAY-17:00</td>
    <td align="right">       43.20</td>
    <td align="right">       21.15</td>
    <td align="right">0.448975E+09</td>
    <td align="right">      831.11</td>
    <td align="right">04-MAY-12:15</td>
    <td align="right">       41.28</td>
    <td align="right">       22.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.101630E+11</td>
    <td align="right">    14058.08</td>
    <td align="right">07-JUN-17:00</td>
    <td align="right">       44.10</td>
    <td align="right">       21.63</td>
    <td align="right">0.452357E+09</td>
    <td align="right">      855.10</td>
    <td align="right">12-JUN-12:15</td>
    <td align="right">       42.62</td>
    <td align="right">       22.25</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.892525E+10</td>
    <td align="right">    12934.87</td>
    <td align="right">07-JUL-12:00</td>
    <td align="right">       39.00</td>
    <td align="right">       24.76</td>
    <td align="right">0.412792E+09</td>
    <td align="right">      784.55</td>
    <td align="right">07-JUL-12:15</td>
    <td align="right">       39.20</td>
    <td align="right">       24.77</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.920683E+10</td>
    <td align="right">    12110.27</td>
    <td align="right">07-AUG-12:00</td>
    <td align="right">       35.60</td>
    <td align="right">       26.33</td>
    <td align="right">0.460353E+09</td>
    <td align="right">      721.71</td>
    <td align="right">07-AUG-12:15</td>
    <td align="right">       35.83</td>
    <td align="right">       26.35</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.825207E+10</td>
    <td align="right">    12507.30</td>
    <td align="right">29-SEP-12:00</td>
    <td align="right">       35.40</td>
    <td align="right">       22.68</td>
    <td align="right">0.412711E+09</td>
    <td align="right">      755.69</td>
    <td align="right">29-SEP-12:15</td>
    <td align="right">       35.57</td>
    <td align="right">       22.68</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.801106E+10</td>
    <td align="right">    12710.99</td>
    <td align="right">02-OCT-12:00</td>
    <td align="right">       35.60</td>
    <td align="right">       21.30</td>
    <td align="right">0.418015E+09</td>
    <td align="right">      772.73</td>
    <td align="right">02-OCT-12:15</td>
    <td align="right">       35.75</td>
    <td align="right">       21.27</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.635783E+10</td>
    <td align="right">    12177.32</td>
    <td align="right">19-NOV-13:02</td>
    <td align="right">       25.98</td>
    <td align="right">       16.95</td>
    <td align="right">0.397830E+09</td>
    <td align="right">      637.20</td>
    <td align="right">08-NOV-13:15</td>
    <td align="right">       29.35</td>
    <td align="right">       17.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.347753E+10</td>
    <td align="right">     9295.49</td>
    <td align="right">03-DEC-13:04</td>
    <td align="right">       24.12</td>
    <td align="right">       14.15</td>
    <td align="right">0.362474E+09</td>
    <td align="right">      535.21</td>
    <td align="right">14-DEC-13:45</td>
    <td align="right">       19.23</td>
    <td align="right">       13.66</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.845361E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.490299E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.298277E+10</td>
    <td align="right">     7402.24</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.30</td>
    <td align="right">       12.99</td>
    <td align="right">0.341345E+09</td>
    <td align="right">      535.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">       19.23</td>
    <td align="right">       13.66</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101630E+11</td>
    <td align="right">    14058.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">       44.10</td>
    <td align="right">       26.33</td>
    <td align="right">0.460353E+09</td>
    <td align="right">      855.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">       42.62</td>
    <td align="right">       26.35</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.188017E+10</td>
    <td align="right">     3079.61</td>
    <td align="right">31-JAN-16:00</td>
    <td align="right">       21.10</td>
    <td align="right">       11.21</td>
    <td align="right">0.212704E+09</td>
    <td align="right">      338.78</td>
    <td align="right">31-JAN-16:15</td>
    <td align="right">       20.88</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.225749E+10</td>
    <td align="right">     4151.34</td>
    <td align="right">21-FEB-16:00</td>
    <td align="right">       26.10</td>
    <td align="right">       15.64</td>
    <td align="right">0.199215E+09</td>
    <td align="right">      338.80</td>
    <td align="right">28-FEB-15:45</td>
    <td align="right">       25.13</td>
    <td align="right">       15.36</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.379047E+10</td>
    <td align="right">     7291.39</td>
    <td align="right">28-MAR-16:00</td>
    <td align="right">       35.50</td>
    <td align="right">       18.70</td>
    <td align="right">0.251600E+09</td>
    <td align="right">      338.82</td>
    <td align="right">29-MAR-13:00</td>
    <td align="right">       32.80</td>
    <td align="right">       19.32</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.483577E+10</td>
    <td align="right">    11615.69</td>
    <td align="right">30-APR-16:16</td>
    <td align="right">       37.45</td>
    <td align="right">       17.96</td>
    <td align="right">0.238046E+09</td>
    <td align="right">      339.03</td>
    <td align="right">27-APR-15:00</td>
    <td align="right">       39.80</td>
    <td align="right">       18.89</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.554043E+10</td>
    <td align="right">    11929.47</td>
    <td align="right">28-MAY-16:01</td>
    <td align="right">       42.15</td>
    <td align="right">       19.46</td>
    <td align="right">0.266823E+09</td>
    <td align="right">      346.59</td>
    <td align="right">03-MAY-15:00</td>
    <td align="right">       44.30</td>
    <td align="right">       20.93</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.621102E+10</td>
    <td align="right">    11905.52</td>
    <td align="right">11-JUN-16:01</td>
    <td align="right">       43.32</td>
    <td align="right">       23.14</td>
    <td align="right">0.272314E+09</td>
    <td align="right">      376.71</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.525508E+10</td>
    <td align="right">    11630.94</td>
    <td align="right">09-JUL-15:02</td>
    <td align="right">       36.32</td>
    <td align="right">       27.36</td>
    <td align="right">0.252091E+09</td>
    <td align="right">      347.32</td>
    <td align="right">03-JUL-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       25.68</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.515454E+10</td>
    <td align="right">    11271.95</td>
    <td align="right">06-AUG-16:31</td>
    <td align="right">       36.08</td>
    <td align="right">       26.38</td>
    <td align="right">0.281770E+09</td>
    <td align="right">      339.40</td>
    <td align="right">25-AUG-13:15</td>
    <td align="right">       34.42</td>
    <td align="right">       28.75</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.462276E+10</td>
    <td align="right">    11215.36</td>
    <td align="right">24-SEP-15:17</td>
    <td align="right">       34.95</td>
    <td align="right">       25.03</td>
    <td align="right">0.247730E+09</td>
    <td align="right">      338.81</td>
    <td align="right">19-SEP-13:30</td>
    <td align="right">       32.65</td>
    <td align="right">       24.60</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.394037E+10</td>
    <td align="right">    11080.23</td>
    <td align="right">01-OCT-16:47</td>
    <td align="right">       34.40</td>
    <td align="right">       20.18</td>
    <td align="right">0.239875E+09</td>
    <td align="right">      338.82</td>
    <td align="right">19-OCT-13:45</td>
    <td align="right">       32.48</td>
    <td align="right">       20.65</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.298742E+10</td>
    <td align="right">     4870.24</td>
    <td align="right">08-NOV-15:30</td>
    <td align="right">       29.55</td>
    <td align="right">       18.27</td>
    <td align="right">0.226944E+09</td>
    <td align="right">      338.82</td>
    <td align="right">10-NOV-14:30</td>
    <td align="right">       28.60</td>
    <td align="right">       16.72</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.204036E+10</td>
    <td align="right">     3125.69</td>
    <td align="right">01-DEC-15:30</td>
    <td align="right">       22.85</td>
    <td align="right">       13.53</td>
    <td align="right">0.207598E+09</td>
    <td align="right">      338.78</td>
    <td align="right">28-DEC-15:00</td>
    <td align="right">       23.80</td>
    <td align="right">       15.18</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.485159E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.289671E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.188017E+10</td>
    <td align="right">     3079.61</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.10</td>
    <td align="right">       11.21</td>
    <td align="right">0.199215E+09</td>
    <td align="right">      338.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.88</td>
    <td align="right">       11.17</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.621102E+10</td>
    <td align="right">    11929.47</td>
    <td align="right">&nbsp;</td>
    <td align="right">       43.32</td>
    <td align="right">       27.36</td>
    <td align="right">0.281770E+09</td>
    <td align="right">      376.71</td>
    <td align="right">&nbsp;</td>
    <td align="right">       44.30</td>
    <td align="right">       28.75</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.236405E+10</td>
    <td align="right">     2800.56</td>
    <td align="right">26-JAN-14:30</td>
    <td align="right">       22.05</td>
    <td align="right">       13.75</td>
    <td align="right">0.328899E+09</td>
    <td align="right">      489.85</td>
    <td align="right">26-JAN-14:45</td>
    <td align="right">       21.83</td>
    <td align="right">       13.70</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.297501E+10</td>
    <td align="right">     3501.49</td>
    <td align="right">23-FEB-14:30</td>
    <td align="right">       26.10</td>
    <td align="right">       13.97</td>
    <td align="right">0.323916E+09</td>
    <td align="right">      535.17</td>
    <td align="right">23-FEB-14:15</td>
    <td align="right">       26.25</td>
    <td align="right">       13.92</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.477719E+10</td>
    <td align="right">     5619.85</td>
    <td align="right">29-MAR-15:00</td>
    <td align="right">       33.10</td>
    <td align="right">       19.03</td>
    <td align="right">0.426881E+09</td>
    <td align="right">      535.19</td>
    <td align="right">16-MAR-13:00</td>
    <td align="right">       24.80</td>
    <td align="right">       14.14</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.639443E+10</td>
    <td align="right">     9297.68</td>
    <td align="right">17-APR-04:02</td>
    <td align="right">       24.62</td>
    <td align="right">       19.11</td>
    <td align="right">0.397292E+09</td>
    <td align="right">      535.17</td>
    <td align="right">19-APR-14:15</td>
    <td align="right">       37.95</td>
    <td align="right">       17.45</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.849055E+10</td>
    <td align="right">    12597.88</td>
    <td align="right">28-MAY-16:17</td>
    <td align="right">       42.00</td>
    <td align="right">       19.48</td>
    <td align="right">0.434662E+09</td>
    <td align="right">      535.20</td>
    <td align="right">24-MAY-08:45</td>
    <td align="right">       26.25</td>
    <td align="right">       23.38</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.886435E+10</td>
    <td align="right">    12741.25</td>
    <td align="right">04-JUN-16:31</td>
    <td align="right">       41.92</td>
    <td align="right">       22.48</td>
    <td align="right">0.433491E+09</td>
    <td align="right">      546.79</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.809252E+10</td>
    <td align="right">    12543.47</td>
    <td align="right">04-JUL-17:02</td>
    <td align="right">       39.97</td>
    <td align="right">       24.21</td>
    <td align="right">0.403184E+09</td>
    <td align="right">      535.25</td>
    <td align="right">20-JUL-07:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.62</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.774023E+10</td>
    <td align="right">    10605.83</td>
    <td align="right">27-AUG-13:17</td>
    <td align="right">       35.30</td>
    <td align="right">       29.06</td>
    <td align="right">0.451541E+09</td>
    <td align="right">      535.24</td>
    <td align="right">31-AUG-07:00</td>
    <td align="right">       29.10</td>
    <td align="right">       24.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.627627E+10</td>
    <td align="right">     9536.34</td>
    <td align="right">25-SEP-04:02</td>
    <td align="right">       26.27</td>
    <td align="right">       23.66</td>
    <td align="right">0.399445E+09</td>
    <td align="right">      535.20</td>
    <td align="right">11-SEP-08:15</td>
    <td align="right">       28.00</td>
    <td align="right">       26.09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.521990E+10</td>
    <td align="right">     6659.53</td>
    <td align="right">01-OCT-14:47</td>
    <td align="right">       36.00</td>
    <td align="right">       19.89</td>
    <td align="right">0.404940E+09</td>
    <td align="right">      535.18</td>
    <td align="right">13-OCT-10:00</td>
    <td align="right">       26.40</td>
    <td align="right">       21.88</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.374330E+10</td>
    <td align="right">     3888.10</td>
    <td align="right">09-NOV-14:15</td>
    <td align="right">       29.35</td>
    <td align="right">       17.80</td>
    <td align="right">0.374750E+09</td>
    <td align="right">      535.18</td>
    <td align="right">10-NOV-14:15</td>
    <td align="right">       28.60</td>
    <td align="right">       16.67</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.271827E+10</td>
    <td align="right">     2820.79</td>
    <td align="right">01-DEC-15:00</td>
    <td align="right">       23.40</td>
    <td align="right">       13.33</td>
    <td align="right">0.326374E+09</td>
    <td align="right">      493.75</td>
    <td align="right">01-DEC-15:15</td>
    <td align="right">       23.12</td>
    <td align="right">       13.44</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.676561E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.470538E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.236405E+10</td>
    <td align="right">     2800.56</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.05</td>
    <td align="right">       13.33</td>
    <td align="right">0.323916E+09</td>
    <td align="right">      489.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.83</td>
    <td align="right">       13.44</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.886435E+10</td>
    <td align="right">    12741.25</td>
    <td align="right">&nbsp;</td>
    <td align="right">       42.00</td>
    <td align="right">       29.06</td>
    <td align="right">0.451541E+09</td>
    <td align="right">      546.79</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.219770E+10</td>
    <td align="right">     2501.01</td>
    <td align="right">26-JAN-11:45</td>
    <td align="right">       20.97</td>
    <td align="right">       13.54</td>
    <td align="right">0.216670E+09</td>
    <td align="right">      326.68</td>
    <td align="right">31-JAN-10:45</td>
    <td align="right">       16.18</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.274627E+10</td>
    <td align="right">     4210.25</td>
    <td align="right">23-FEB-10:30</td>
    <td align="right">       22.35</td>
    <td align="right">       14.31</td>
    <td align="right">0.214687E+09</td>
    <td align="right">      338.82</td>
    <td align="right">16-FEB-11:15</td>
    <td align="right">       20.53</td>
    <td align="right">       13.05</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.458956E+10</td>
    <td align="right">     6757.18</td>
    <td align="right">28-MAR-10:00</td>
    <td align="right">       28.40</td>
    <td align="right">       17.93</td>
    <td align="right">0.276780E+09</td>
    <td align="right">      338.82</td>
    <td align="right">16-MAR-13:45</td>
    <td align="right">       24.65</td>
    <td align="right">       14.40</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.624321E+10</td>
    <td align="right">    12145.07</td>
    <td align="right">16-APR-09:47</td>
    <td align="right">       35.00</td>
    <td align="right">       21.62</td>
    <td align="right">0.252474E+09</td>
    <td align="right">      338.82</td>
    <td align="right">03-APR-08:30</td>
    <td align="right">       26.10</td>
    <td align="right">       19.13</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.759542E+10</td>
    <td align="right">    12436.64</td>
    <td align="right">29-MAY-09:32</td>
    <td align="right">       35.27</td>
    <td align="right">       21.86</td>
    <td align="right">0.275045E+09</td>
    <td align="right">      350.03</td>
    <td align="right">03-MAY-09:45</td>
    <td align="right">       37.58</td>
    <td align="right">       19.65</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.721309E+10</td>
    <td align="right">    12086.69</td>
    <td align="right">04-JUN-09:47</td>
    <td align="right">       34.20</td>
    <td align="right">       22.01</td>
    <td align="right">0.273617E+09</td>
    <td align="right">      347.23</td>
    <td align="right">12-JUN-09:45</td>
    <td align="right">       39.62</td>
    <td align="right">       22.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.628733E+10</td>
    <td align="right">    11911.81</td>
    <td align="right">04-JUL-10:17</td>
    <td align="right">       35.80</td>
    <td align="right">       25.01</td>
    <td align="right">0.254067E+09</td>
    <td align="right">      338.85</td>
    <td align="right">19-JUL-08:30</td>
    <td align="right">       30.05</td>
    <td align="right">       25.91</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.599551E+10</td>
    <td align="right">    10877.24</td>
    <td align="right">06-AUG-10:02</td>
    <td align="right">       32.60</td>
    <td align="right">       25.34</td>
    <td align="right">0.284244E+09</td>
    <td align="right">      338.85</td>
    <td align="right">31-AUG-08:15</td>
    <td align="right">       29.28</td>
    <td align="right">       24.50</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.526486E+10</td>
    <td align="right">     7842.06</td>
    <td align="right">24-SEP-10:18</td>
    <td align="right">       31.85</td>
    <td align="right">       25.27</td>
    <td align="right">0.251419E+09</td>
    <td align="right">      338.83</td>
    <td align="right">06-SEP-10:30</td>
    <td align="right">       28.00</td>
    <td align="right">       25.47</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.481380E+10</td>
    <td align="right">    12061.73</td>
    <td align="right">01-OCT-09:32</td>
    <td align="right">       29.07</td>
    <td align="right">       19.20</td>
    <td align="right">0.257660E+09</td>
    <td align="right">      338.83</td>
    <td align="right">18-OCT-09:45</td>
    <td align="right">       27.25</td>
    <td align="right">       20.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.344140E+10</td>
    <td align="right">     4346.56</td>
    <td align="right">01-NOV-10:00</td>
    <td align="right">       23.40</td>
    <td align="right">       14.88</td>
    <td align="right">0.245530E+09</td>
    <td align="right">      338.82</td>
    <td align="right">10-NOV-14:15</td>
    <td align="right">       28.60</td>
    <td align="right">       16.67</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.244545E+10</td>
    <td align="right">     2892.42</td>
    <td align="right">03-DEC-10:47</td>
    <td align="right">       20.80</td>
    <td align="right">       13.95</td>
    <td align="right">0.214234E+09</td>
    <td align="right">      338.80</td>
    <td align="right">01-DEC-10:30</td>
    <td align="right">       19.25</td>
    <td align="right">       11.75</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.588336E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.301643E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.219770E+10</td>
    <td align="right">     2501.01</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.80</td>
    <td align="right">       13.54</td>
    <td align="right">0.214234E+09</td>
    <td align="right">      326.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">       16.18</td>
    <td align="right">        9.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.759542E+10</td>
    <td align="right">    12436.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">       35.80</td>
    <td align="right">       25.34</td>
    <td align="right">0.284244E+09</td>
    <td align="right">      350.03</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.62</td>
    <td align="right">       25.91</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.436829E+10</td>
    <td align="right">    11189.86</td>
    <td align="right">08-JAN-14:18</td>
    <td align="right">       22.60</td>
    <td align="right">       13.46</td>
    <td align="right">0.385739E+09</td>
    <td align="right">      535.22</td>
    <td align="right">03-JAN-11:00</td>
    <td align="right">       17.10</td>
    <td align="right">       11.72</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.497078E+10</td>
    <td align="right">    13699.64</td>
    <td align="right">19-FEB-14:47</td>
    <td align="right">       26.00</td>
    <td align="right">       14.21</td>
    <td align="right">0.356007E+09</td>
    <td align="right">      535.23</td>
    <td align="right">27-FEB-11:30</td>
    <td align="right">       18.95</td>
    <td align="right">       14.25</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.745327E+10</td>
    <td align="right">    13909.94</td>
    <td align="right">26-MAR-12:47</td>
    <td align="right">       29.80</td>
    <td align="right">       16.36</td>
    <td align="right">0.438717E+09</td>
    <td align="right">      545.13</td>
    <td align="right">28-MAR-14:15</td>
    <td align="right">       35.15</td>
    <td align="right">       18.20</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.823288E+10</td>
    <td align="right">    13689.30</td>
    <td align="right">16-APR-13:32</td>
    <td align="right">       39.40</td>
    <td align="right">       21.84</td>
    <td align="right">0.398026E+09</td>
    <td align="right">      535.18</td>
    <td align="right">03-APR-09:45</td>
    <td align="right">       28.85</td>
    <td align="right">       19.31</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.901264E+10</td>
    <td align="right">    13209.62</td>
    <td align="right">29-MAY-15:32</td>
    <td align="right">       41.30</td>
    <td align="right">       21.63</td>
    <td align="right">0.434534E+09</td>
    <td align="right">      535.20</td>
    <td align="right">24-MAY-08:45</td>
    <td align="right">       26.25</td>
    <td align="right">       23.38</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.892669E+10</td>
    <td align="right">    13125.54</td>
    <td align="right">04-JUN-15:47</td>
    <td align="right">       42.30</td>
    <td align="right">       22.17</td>
    <td align="right">0.433336E+09</td>
    <td align="right">      542.60</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.826062E+10</td>
    <td align="right">    12859.29</td>
    <td align="right">04-JUL-17:02</td>
    <td align="right">       39.97</td>
    <td align="right">       24.21</td>
    <td align="right">0.403088E+09</td>
    <td align="right">      535.25</td>
    <td align="right">20-JUL-07:00</td>
    <td align="right">       29.30</td>
    <td align="right">       25.62</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.833271E+10</td>
    <td align="right">    13106.00</td>
    <td align="right">06-AUG-15:17</td>
    <td align="right">       36.30</td>
    <td align="right">       26.23</td>
    <td align="right">0.451537E+09</td>
    <td align="right">      535.24</td>
    <td align="right">31-AUG-07:00</td>
    <td align="right">       29.10</td>
    <td align="right">       24.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.794908E+10</td>
    <td align="right">    13799.60</td>
    <td align="right">24-SEP-13:17</td>
    <td align="right">       34.85</td>
    <td align="right">       24.62</td>
    <td align="right">0.400329E+09</td>
    <td align="right">      564.91</td>
    <td align="right">28-SEP-13:45</td>
    <td align="right">       35.40</td>
    <td align="right">       22.73</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.891211E+10</td>
    <td align="right">    15310.87</td>
    <td align="right">01-OCT-14:47</td>
    <td align="right">       36.00</td>
    <td align="right">       19.89</td>
    <td align="right">0.414489E+09</td>
    <td align="right">      590.58</td>
    <td align="right">02-OCT-13:30</td>
    <td align="right">       36.30</td>
    <td align="right">       21.09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.765463E+10</td>
    <td align="right">    14661.14</td>
    <td align="right">23-NOV-13:02</td>
    <td align="right">       25.75</td>
    <td align="right">       14.26</td>
    <td align="right">0.403660E+09</td>
    <td align="right">      560.01</td>
    <td align="right">01-NOV-13:30</td>
    <td align="right">       28.30</td>
    <td align="right">       15.89</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.496373E+10</td>
    <td align="right">    14091.87</td>
    <td align="right">03-DEC-12:47</td>
    <td align="right">       24.00</td>
    <td align="right">       14.15</td>
    <td align="right">0.379391E+09</td>
    <td align="right">      535.26</td>
    <td align="right">11-DEC-11:00</td>
    <td align="right">       13.60</td>
    <td align="right">       10.83</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.890374E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.489885E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.436829E+10</td>
    <td align="right">    11189.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.60</td>
    <td align="right">       13.46</td>
    <td align="right">0.356007E+09</td>
    <td align="right">      535.18</td>
    <td align="right">&nbsp;</td>
    <td align="right">       13.60</td>
    <td align="right">       10.83</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.901264E+10</td>
    <td align="right">    15310.87</td>
    <td align="right">&nbsp;</td>
    <td align="right">       42.30</td>
    <td align="right">       26.23</td>
    <td align="right">0.451537E+09</td>
    <td align="right">      590.58</td>
    <td align="right">&nbsp;</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.216392E+10</td>
    <td align="right">     3201.12</td>
    <td align="right">31-JAN-16:15</td>
    <td align="right">       20.88</td>
    <td align="right">       11.17</td>
    <td align="right">0.211907E+09</td>
    <td align="right">      338.78</td>
    <td align="right">31-JAN-16:30</td>
    <td align="right">       20.65</td>
    <td align="right">       11.13</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.274972E+10</td>
    <td align="right">     4818.97</td>
    <td align="right">21-FEB-16:00</td>
    <td align="right">       26.10</td>
    <td align="right">       15.64</td>
    <td align="right">0.202652E+09</td>
    <td align="right">      338.79</td>
    <td align="right">22-FEB-14:00</td>
    <td align="right">       27.10</td>
    <td align="right">       16.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.469546E+10</td>
    <td align="right">     9456.24</td>
    <td align="right">26-MAR-16:32</td>
    <td align="right">       29.40</td>
    <td align="right">       16.09</td>
    <td align="right">0.262087E+09</td>
    <td align="right">      338.81</td>
    <td align="right">15-MAR-14:15</td>
    <td align="right">       25.47</td>
    <td align="right">       14.66</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.617000E+10</td>
    <td align="right">    12794.27</td>
    <td align="right">30-APR-16:32</td>
    <td align="right">       37.28</td>
    <td align="right">       17.86</td>
    <td align="right">0.248004E+09</td>
    <td align="right">      342.08</td>
    <td align="right">20-APR-15:00</td>
    <td align="right">       37.50</td>
    <td align="right">       19.27</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.739443E+10</td>
    <td align="right">    13086.52</td>
    <td align="right">28-MAY-16:17</td>
    <td align="right">       42.00</td>
    <td align="right">       19.48</td>
    <td align="right">0.273751E+09</td>
    <td align="right">      349.96</td>
    <td align="right">03-MAY-15:00</td>
    <td align="right">       44.30</td>
    <td align="right">       20.93</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.739377E+10</td>
    <td align="right">    13029.26</td>
    <td align="right">04-JUN-15:47</td>
    <td align="right">       42.30</td>
    <td align="right">       22.17</td>
    <td align="right">0.273342E+09</td>
    <td align="right">      368.84</td>
    <td align="right">22-JUN-15:00</td>
    <td align="right">       39.50</td>
    <td align="right">       28.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.623260E+10</td>
    <td align="right">    12358.85</td>
    <td align="right">02-JUL-16:19</td>
    <td align="right">       40.35</td>
    <td align="right">       26.44</td>
    <td align="right">0.253379E+09</td>
    <td align="right">      338.82</td>
    <td align="right">19-JUL-13:15</td>
    <td align="right">       33.12</td>
    <td align="right">       27.03</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.596373E+10</td>
    <td align="right">    12154.91</td>
    <td align="right">06-AUG-16:02</td>
    <td align="right">       36.22</td>
    <td align="right">       26.28</td>
    <td align="right">0.283246E+09</td>
    <td align="right">      338.82</td>
    <td align="right">17-AUG-13:30</td>
    <td align="right">       32.65</td>
    <td align="right">       27.60</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.529477E+10</td>
    <td align="right">    12242.95</td>
    <td align="right">24-SEP-15:32</td>
    <td align="right">       34.88</td>
    <td align="right">       25.14</td>
    <td align="right">0.249354E+09</td>
    <td align="right">      338.82</td>
    <td align="right">11-SEP-13:45</td>
    <td align="right">       30.75</td>
    <td align="right">       26.89</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.484689E+10</td>
    <td align="right">    13168.32</td>
    <td align="right">01-OCT-16:17</td>
    <td align="right">       34.95</td>
    <td align="right">       20.16</td>
    <td align="right">0.249710E+09</td>
    <td align="right">      338.82</td>
    <td align="right">13-OCT-13:45</td>
    <td align="right">       30.08</td>
    <td align="right">       22.54</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.365785E+10</td>
    <td align="right">     5657.89</td>
    <td align="right">08-NOV-15:30</td>
    <td align="right">       29.55</td>
    <td align="right">       18.27</td>
    <td align="right">0.232859E+09</td>
    <td align="right">      338.81</td>
    <td align="right">10-NOV-14:15</td>
    <td align="right">       28.60</td>
    <td align="right">       16.67</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.244747E+10</td>
    <td align="right">     3640.64</td>
    <td align="right">01-DEC-15:30</td>
    <td align="right">       22.85</td>
    <td align="right">       13.53</td>
    <td align="right">0.208389E+09</td>
    <td align="right">      338.78</td>
    <td align="right">28-DEC-15:00</td>
    <td align="right">       23.80</td>
    <td align="right">       15.18</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.590106E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.294868E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.216392E+10</td>
    <td align="right">     3201.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.88</td>
    <td align="right">       11.17</td>
    <td align="right">0.202652E+09</td>
    <td align="right">      338.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       20.65</td>
    <td align="right">       11.13</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.739443E+10</td>
    <td align="right">    13168.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">       42.30</td>
    <td align="right">       26.44</td>
    <td align="right">0.283246E+09</td>
    <td align="right">      368.84</td>
    <td align="right">&nbsp;</td>
    <td align="right">       44.30</td>
    <td align="right">       28.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">   831246.07</td>
    <td align="right">    10159.67</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        6.83</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        9.70</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       15.47</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.68</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">       12.45</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">   831246.07</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.83</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">   831246.07</td>
    <td align="right">    10159.67</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::TOPFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.124278E+10</td>
    <td align="right">     7826.32</td>
    <td align="right">02-JAN-07:05</td>
    <td align="right">        6.83</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.561180E+09</td>
    <td align="right">     4788.49</td>
    <td align="right">02-FEB-07:05</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.152468E+09</td>
    <td align="right">     3684.73</td>
    <td align="right">01-MAR-06:04</td>
    <td align="right">       13.70</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 27432674.01</td>
    <td align="right">     6136.93</td>
    <td align="right">17-APR-04:02</td>
    <td align="right">       24.62</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 17704816.84</td>
    <td align="right">     5074.38</td>
    <td align="right">01-MAY-04:02</td>
    <td align="right">       31.88</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 13636968.24</td>
    <td align="right">     4662.53</td>
    <td align="right">19-JUN-04:02</td>
    <td align="right">       27.83</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">  9015298.02</td>
    <td align="right">     3280.09</td>
    <td align="right">31-JUL-04:02</td>
    <td align="right">       29.30</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 10310248.76</td>
    <td align="right">     4277.54</td>
    <td align="right">21-AUG-04:02</td>
    <td align="right">       25.65</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 12773029.61</td>
    <td align="right">     5235.70</td>
    <td align="right">26-SEP-05:02</td>
    <td align="right">       25.13</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 75990981.43</td>
    <td align="right">     4587.54</td>
    <td align="right">04-OCT-05:02</td>
    <td align="right">       25.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.353678E+09</td>
    <td align="right">     4279.42</td>
    <td align="right">24-NOV-06:04</td>
    <td align="right">       10.55</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.936247E+09</td>
    <td align="right">     5630.39</td>
    <td align="right">23-DEC-07:11</td>
    <td align="right">        6.32</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.341322E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">  9015298.02</td>
    <td align="right">     3280.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.32</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.124278E+10</td>
    <td align="right">     7826.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">       31.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::MIDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.328908E+09</td>
    <td align="right">     3748.82</td>
    <td align="right">08-JAN-14:18</td>
    <td align="right">       22.60</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 48258556.42</td>
    <td align="right">     3856.25</td>
    <td align="right">05-FEB-14:32</td>
    <td align="right">       23.93</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 11028132.20</td>
    <td align="right">     2928.32</td>
    <td align="right">26-MAR-15:47</td>
    <td align="right">       30.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 13823815.06</td>
    <td align="right">     3266.48</td>
    <td align="right">16-APR-15:02</td>
    <td align="right">       39.60</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 21437378.45</td>
    <td align="right">     3987.61</td>
    <td align="right">28-MAY-15:32</td>
    <td align="right">       42.27</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 22422968.55</td>
    <td align="right">     4239.31</td>
    <td align="right">04-JUN-15:47</td>
    <td align="right">       42.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 21270319.55</td>
    <td align="right">     3839.28</td>
    <td align="right">02-JUL-15:32</td>
    <td align="right">       40.30</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 14245855.63</td>
    <td align="right">     2965.40</td>
    <td align="right">09-AUG-04:02</td>
    <td align="right">       30.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 14604183.17</td>
    <td align="right">     2829.60</td>
    <td align="right">24-SEP-14:47</td>
    <td align="right">       35.10</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 24749247.88</td>
    <td align="right">     3589.51</td>
    <td align="right">15-OCT-15:32</td>
    <td align="right">       32.23</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 29326667.99</td>
    <td align="right">     3766.87</td>
    <td align="right">26-NOV-11:33</td>
    <td align="right">       24.75</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.108222E+09</td>
    <td align="right">     4184.12</td>
    <td align="right">03-DEC-12:47</td>
    <td align="right">       24.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.658296E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 11028132.20</td>
    <td align="right">     2829.60</td>
    <td align="right">&nbsp;</td>
    <td align="right">       22.60</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.328908E+09</td>
    <td align="right">     4239.31</td>
    <td align="right">&nbsp;</td>
    <td align="right">       42.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.494235E+09</td>
    <td align="right">     4925.48</td>
    <td align="right">30-JAN-08:12</td>
    <td align="right">        8.97</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.116217E+09</td>
    <td align="right">     3291.95</td>
    <td align="right">02-FEB-08:11</td>
    <td align="right">        8.25</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  7163088.66</td>
    <td align="right">     1462.08</td>
    <td align="right">26-MAR-14:17</td>
    <td align="right">       30.30</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">  3230010.16</td>
    <td align="right">     2131.48</td>
    <td align="right">16-APR-14:47</td>
    <td align="right">       39.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  2305728.71</td>
    <td align="right">     1584.58</td>
    <td align="right">28-MAY-14:31</td>
    <td align="right">       42.05</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">  6776015.77</td>
    <td align="right">     3480.62</td>
    <td align="right">11-JUN-16:01</td>
    <td align="right">       43.32</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">  7846441.25</td>
    <td align="right">     2391.46</td>
    <td align="right">02-JUL-16:17</td>
    <td align="right">       40.35</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">  5369966.37</td>
    <td align="right">     2125.67</td>
    <td align="right">06-AUG-15:02</td>
    <td align="right">       36.30</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">  6424794.06</td>
    <td align="right">     2136.50</td>
    <td align="right">10-SEP-10:57</td>
    <td align="right">       28.80</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">  8215710.17</td>
    <td align="right">     2124.97</td>
    <td align="right">01-OCT-15:17</td>
    <td align="right">       35.75</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 32146951.16</td>
    <td align="right">     3062.29</td>
    <td align="right">27-NOV-08:11</td>
    <td align="right">       11.85</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.210670E+09</td>
    <td align="right">     4074.39</td>
    <td align="right">21-DEC-08:10</td>
    <td align="right">        6.32</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.900600E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">  2305728.71</td>
    <td align="right">     1462.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.32</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.494235E+09</td>
    <td align="right">     4925.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">       43.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">  6962379.32</td>
    <td align="right">    20822.54</td>
    <td align="right">02-JAN-07:01</td>
    <td align="right">        6.83</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        9.70</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       15.47</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.68</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">       12.45</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">  6962379.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.83</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">  6962379.32</td>
    <td align="right">    20822.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.127788E+09</td>
    <td align="right">    22327.68</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">  4682462.01</td>
    <td align="right">    17889.30</td>
    <td align="right">02-FEB-07:02</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       15.47</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       17.68</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 17338319.69</td>
    <td align="right">    21040.84</td>
    <td align="right">21-DEC-07:01</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.149809E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.127788E+09</td>
    <td align="right">    22327.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.320384E+09</td>
    <td align="right">     9135.93</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 67386426.41</td>
    <td align="right">     8387.28</td>
    <td align="right">02-FEB-07:02</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  1292221.19</td>
    <td align="right">     2239.46</td>
    <td align="right">01-MAR-07:05</td>
    <td align="right">       14.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 11063214.43</td>
    <td align="right">     7181.95</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.138687E+09</td>
    <td align="right">     8614.43</td>
    <td align="right">20-DEC-06:18</td>
    <td align="right">        6.80</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.538812E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.320384E+09</td>
    <td align="right">     9135.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.133962E+09</td>
    <td align="right">     6223.34</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 24127140.76</td>
    <td align="right">     5587.33</td>
    <td align="right">02-FEB-07:02</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   481637.36</td>
    <td align="right">     1200.28</td>
    <td align="right">01-MAR-07:05</td>
    <td align="right">       14.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">  5907943.12</td>
    <td align="right">     4299.41</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 54335902.91</td>
    <td align="right">     5807.14</td>
    <td align="right">20-DEC-06:18</td>
    <td align="right">        6.80</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.218814E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.133962E+09</td>
    <td align="right">     6223.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.182026E+09</td>
    <td align="right">     9110.48</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 36443157.49</td>
    <td align="right">     8424.75</td>
    <td align="right">02-FEB-07:02</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">   285118.31</td>
    <td align="right">      898.90</td>
    <td align="right">01-MAR-07:05</td>
    <td align="right">       14.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">  4497021.81</td>
    <td align="right">     6449.25</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 64693471.04</td>
    <td align="right">     8502.84</td>
    <td align="right">23-DEC-06:18</td>
    <td align="right">        5.70</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.287945E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.70</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.182026E+09</td>
    <td align="right">     9110.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.202447E+09</td>
    <td align="right">     6801.47</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 45142615.60</td>
    <td align="right">     6130.65</td>
    <td align="right">02-FEB-07:02</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  1459743.97</td>
    <td align="right">     1913.27</td>
    <td align="right">01-MAR-07:05</td>
    <td align="right">       14.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">  9330500.34</td>
    <td align="right">     4396.08</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 91312582.25</td>
    <td align="right">     6344.03</td>
    <td align="right">20-DEC-06:18</td>
    <td align="right">        6.80</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.349693E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.202447E+09</td>
    <td align="right">     6801.47</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.121486E+09</td>
    <td align="right">     5583.78</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 36912648.93</td>
    <td align="right">     5208.09</td>
    <td align="right">01-FEB-07:02</td>
    <td align="right">        8.25</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  2525506.90</td>
    <td align="right">     2355.67</td>
    <td align="right">01-MAR-07:05</td>
    <td align="right">       14.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">  9900934.47</td>
    <td align="right">     5133.96</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 60500185.53</td>
    <td align="right">     5336.42</td>
    <td align="right">23-DEC-06:18</td>
    <td align="right">        5.70</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.231325E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.70</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.121486E+09</td>
    <td align="right">     5583.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 55741156.10</td>
    <td align="right">     5163.59</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 16552432.81</td>
    <td align="right">     4759.14</td>
    <td align="right">01-FEB-07:02</td>
    <td align="right">        8.25</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  2546630.75</td>
    <td align="right">     1596.85</td>
    <td align="right">20-MAR-06:05</td>
    <td align="right">       14.93</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">  7317413.16</td>
    <td align="right">     4250.30</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 27720098.15</td>
    <td align="right">     4804.75</td>
    <td align="right">23-DEC-06:18</td>
    <td align="right">        5.70</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.109878E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.70</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right"> 55741156.10</td>
    <td align="right">     5163.59</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.738347E+09</td>
    <td align="right">     6878.02</td>
    <td align="right">03-JAN-07:15</td>
    <td align="right">        5.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.500489E+09</td>
    <td align="right">     6511.90</td>
    <td align="right">02-FEB-07:15</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.201124E+09</td>
    <td align="right">     5325.37</td>
    <td align="right">01-MAR-07:05</td>
    <td align="right">       14.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">   744080.37</td>
    <td align="right">      610.66</td>
    <td align="right">11-APR-06:15</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 38107718.94</td>
    <td align="right">     5002.60</td>
    <td align="right">31-OCT-06:08</td>
    <td align="right">       15.92</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.327531E+09</td>
    <td align="right">     6042.71</td>
    <td align="right">27-NOV-07:15</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.572582E+09</td>
    <td align="right">     6696.63</td>
    <td align="right">21-DEC-07:15</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.237892E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.738347E+09</td>
    <td align="right">     6878.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 87576886.91</td>
    <td align="right">     5420.93</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 29704816.41</td>
    <td align="right">     5012.82</td>
    <td align="right">02-FEB-07:02</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  3703252.07</td>
    <td align="right">     2137.60</td>
    <td align="right">01-MAR-07:05</td>
    <td align="right">       14.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 11326338.14</td>
    <td align="right">     4363.01</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 45713223.59</td>
    <td align="right">     5058.14</td>
    <td align="right">21-DEC-07:01</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.178025E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right"> 87576886.91</td>
    <td align="right">     5420.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 97298396.02</td>
    <td align="right">     6668.64</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 14577702.75</td>
    <td align="right">     6089.29</td>
    <td align="right">02-FEB-07:02</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       15.47</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">  1005453.01</td>
    <td align="right">     3982.00</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 32120910.04</td>
    <td align="right">     6122.37</td>
    <td align="right">21-DEC-07:01</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.145002E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right"> 97298396.02</td>
    <td align="right">     6668.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 44948872.32</td>
    <td align="right">     5887.98</td>
    <td align="right">02-JAN-06:16</td>
    <td align="right">        6.55</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">  7322507.51</td>
    <td align="right">     5324.31</td>
    <td align="right">02-FEB-07:02</td>
    <td align="right">        7.17</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">       15.47</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       23.70</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       30.50</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:04</td>
    <td align="right">       32.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       29.27</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       28.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">   846142.96</td>
    <td align="right">     3197.46</td>
    <td align="right">27-NOV-07:03</td>
    <td align="right">       10.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 16761201.88</td>
    <td align="right">     5365.05</td>
    <td align="right">21-DEC-07:01</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right"> 69878724.67</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right"> 44948872.32</td>
    <td align="right">     5887.98</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:14</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
