    <td align="right">       25.85</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.75</td>
    <td align="right">       25.96</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       26.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       25.82</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.25</td>
    <td align="right">       19.68</td>
    <td align="right">        0.25</td>
    <td align="right">       19.68</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.50</td>
    <td align="right">       19.71</td>
    <td align="right">        0.50</td>
    <td align="right">       19.71</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       12.25</td>
    <td align="right">       17.05</td>
    <td align="right">        5.00</td>
    <td align="right">       19.07</td>
    <td align="right">       10.50</td>
    <td align="right">       25.97</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       10.00</td>
    <td align="right">       19.71</td>
    <td align="right">        3.25</td>
    <td align="right">       19.71</td>
    <td align="right">        5.75</td>
    <td align="right">       26.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       59.25</td>
    <td align="right">       15.30</td>
    <td align="right">       16.75</td>
    <td align="right">       15.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       34.75</td>
    <td align="right">       15.43</td>
    <td align="right">       10.25</td>
    <td align="right">       15.87</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        1.75</td>
    <td align="right">       17.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.25</td>
    <td align="right">       17.45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.25</td>
    <td align="right">       26.88</td>
    <td align="right">        2.75</td>
    <td align="right">       27.23</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.75</td>
    <td align="right">       26.89</td>
    <td align="right">        3.75</td>
    <td align="right">       27.16</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        5.75</td>
    <td align="right">       15.93</td>
    <td align="right">        0.50</td>
    <td align="right">       19.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       14.50</td>
    <td align="right">       15.79</td>
    <td align="right">        6.75</td>
    <td align="right">       15.48</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      116.25</td>
    <td align="right">       15.47</td>
    <td align="right">       34.25</td>
    <td align="right">       15.73</td>
    <td align="right">       12.00</td>
    <td align="right">       26.88</td>
    <td align="right">        6.50</td>
    <td align="right">       27.19</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       59.25</td>
    <td align="right">       17.45</td>
    <td align="right">       16.75</td>
    <td align="right">       19.76</td>
    <td align="right">        7.25</td>
    <td align="right">       26.89</td>
    <td align="right">        3.75</td>
    <td align="right">       27.23</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       61.25</td>
    <td align="right">       15.38</td>
    <td align="right">       14.50</td>
    <td align="right">       16.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       30.75</td>
    <td align="right">       15.54</td>
    <td align="right">        4.50</td>
    <td align="right">       17.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        3.00</td>
    <td align="right">       17.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.25</td>
    <td align="right">       17.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.50</td>
    <td align="right">       26.96</td>
    <td align="right">        1.50</td>
    <td align="right">       26.96</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.75</td>
    <td align="right">       27.81</td>
    <td align="right">        6.75</td>
    <td align="right">       27.81</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.50</td>
    <td align="right">       27.48</td>
    <td align="right">        5.50</td>
    <td align="right">       27.48</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       15.00</td>
    <td align="right">       27.55</td>
    <td align="right">       10.50</td>
    <td align="right">       27.89</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.00</td>
    <td align="right">       27.66</td>
    <td align="right">        8.00</td>
    <td align="right">       27.66</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.00</td>
    <td align="right">       28.14</td>
    <td align="right">        5.00</td>
    <td align="right">       28.14</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       27.04</td>
    <td align="right">        0.50</td>
    <td align="right">       27.04</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        5.25</td>
    <td align="right">       16.01</td>
    <td align="right">        0.50</td>
    <td align="right">       19.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       13.00</td>
    <td align="right">       16.17</td>
    <td align="right">        2.50</td>
    <td align="right">       16.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      113.50</td>
    <td align="right">       15.60</td>
    <td align="right">       22.00</td>
    <td align="right">       16.52</td>
    <td align="right">       42.25</td>
    <td align="right">       27.65</td>
    <td align="right">       37.75</td>
    <td align="right">       27.75</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       61.25</td>
    <td align="right">       17.54</td>
    <td align="right">       14.50</td>
    <td align="right">       19.73</td>
    <td align="right">       15.00</td>
    <td align="right">       28.14</td>
    <td align="right">       10.50</td>
    <td align="right">       28.14</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       34.00</td>
    <td align="right">       15.37</td>
    <td align="right">        7.75</td>
    <td align="right">       16.42</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       18.75</td>
    <td align="right">       15.67</td>
    <td align="right">        2.75</td>
    <td align="right">       17.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        1.00</td>
    <td align="right">       17.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       26.99</td>
    <td align="right">        0.50</td>
    <td align="right">       26.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       27.12</td>
    <td align="right">        2.25</td>
    <td align="right">       27.12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.25</td>
    <td align="right">       27.44</td>
    <td align="right">        3.25</td>
    <td align="right">       27.44</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       27.08</td>
    <td align="right">        2.00</td>
    <td align="right">       27.08</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       16.75</td>
    <td align="right">       27.29</td>
    <td align="right">       12.25</td>
    <td align="right">       27.46</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       12.50</td>
    <td align="right">       27.09</td>
    <td align="right">       10.25</td>
    <td align="right">       27.33</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       14.25</td>
    <td align="right">       26.65</td>
    <td align="right">       14.25</td>
    <td align="right">       26.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       12.25</td>
    <td align="right">       26.41</td>
    <td align="right">       12.25</td>
    <td align="right">       26.41</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.50</td>
    <td align="right">       17.41</td>
    <td align="right">        0.25</td>
    <td align="right">       19.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        6.50</td>
    <td align="right">       15.94</td>
    <td align="right">        1.00</td>
    <td align="right">       16.21</td>
    <td align="right">        2.00</td>
    <td align="right">       27.15</td>
    <td align="right">        2.00</td>
    <td align="right">       27.15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       61.75</td>
    <td align="right">       15.60</td>
    <td align="right">       11.75</td>
    <td align="right">       16.64</td>
    <td align="right">       65.75</td>
    <td align="right">       26.94</td>
    <td align="right">       59.00</td>
    <td align="right">       26.98</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       34.00</td>
    <td align="right">       17.41</td>
    <td align="right">        7.75</td>
    <td align="right">       19.70</td>
    <td align="right">       16.75</td>
    <td align="right">       27.44</td>
    <td align="right">       14.25</td>
    <td align="right">       27.46</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       58.00</td>
    <td align="right">       15.35</td>
    <td align="right">       16.25</td>
    <td align="right">       15.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       31.75</td>
    <td align="right">       15.43</td>
    <td align="right">        7.25</td>
    <td align="right">       16.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        1.25</td>
    <td align="right">       17.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       26.97</td>
    <td align="right">        0.25</td>
    <td align="right">       26.97</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       27.33</td>
    <td align="right">        1.75</td>
    <td align="right">       27.42</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.00</td>
    <td align="right">       27.43</td>
    <td align="right">        3.50</td>
    <td align="right">       27.58</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.75</td>
    <td align="right">       27.90</td>
    <td align="right">        3.75</td>
    <td align="right">       28.21</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       18.50</td>
    <td align="right">       27.41</td>
    <td align="right">        9.25</td>
    <td align="right">       27.94</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       10.75</td>
    <td align="right">       27.21</td>
    <td align="right">        6.00</td>
    <td align="right">       27.81</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       28.34</td>
    <td align="right">        3.25</td>
    <td align="right">       28.43</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       26.95</td>
    <td align="right">        0.50</td>
    <td align="right">       26.95</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        5.50</td>
    <td align="right">       16.02</td>
    <td align="right">        1.25</td>
    <td align="right">       17.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       12.75</td>
    <td align="right">       15.95</td>
    <td align="right">        3.75</td>
    <td align="right">       16.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      109.25</td>
    <td align="right">       15.50</td>
    <td align="right">       28.50</td>
    <td align="right">       16.03</td>
    <td align="right">       47.00</td>
    <td align="right">       27.50</td>
    <td align="right">       28.25</td>
    <td align="right">       27.90</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       58.00</td>
    <td align="right">       17.25</td>
    <td align="right">       16.25</td>
    <td align="right">       17.12</td>
    <td align="right">       18.50</td>
    <td align="right">       28.34</td>
    <td align="right">        9.25</td>
    <td align="right">       28.43</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       16.25</td>
    <td align="right">       16.42</td>
    <td align="right">        4.50</td>
    <td align="right">       18.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        7.00</td>
    <td align="right">       17.31</td>
    <td align="right">        2.25</td>
    <td align="right">       19.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.25</td>
    <td align="right">       19.74</td>
    <td align="right">        0.25</td>
    <td align="right">       19.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.75</td>
    <td align="right">       18.30</td>
    <td align="right">        0.25</td>
    <td align="right">       19.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       24.25</td>
    <td align="right">       16.77</td>
    <td align="right">        7.25</td>
    <td align="right">       18.65</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       16.25</td>
    <td align="right">       19.74</td>
    <td align="right">        4.50</td>
    <td align="right">       19.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       16.75</td>
    <td align="right">       16.62</td>
    <td align="right">        3.75</td>
    <td align="right">       18.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        8.00</td>
    <td align="right">       17.41</td>
    <td align="right">        2.25</td>
    <td align="right">       19.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.25</td>
    <td align="right">       19.77</td>
    <td align="right">        0.25</td>
    <td align="right">       19.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       27.07</td>
    <td align="right">        1.00</td>
    <td align="right">       27.07</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.75</td>
    <td align="right">       27.47</td>
    <td align="right">        4.75</td>
    <td align="right">       27.47</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.75</td>
    <td align="right">       27.71</td>
    <td align="right">        2.75</td>
    <td align="right">       27.71</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.50</td>
    <td align="right">       27.80</td>
    <td align="right">        7.50</td>
    <td align="right">       27.80</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       27.83</td>
    <td align="right">        4.00</td>
    <td align="right">       27.83</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.25</td>
    <td align="right">       27.99</td>
    <td align="right">        5.25</td>
    <td align="right">       27.99</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       27.01</td>
    <td align="right">        0.50</td>
    <td align="right">       27.01</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.25</td>
    <td align="right">       17.99</td>
    <td align="right">        0.25</td>
    <td align="right">       19.75</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       26.25</td>
    <td align="right">       16.95</td>
    <td align="right">        6.50</td>
    <td align="right">       18.87</td>
    <td align="right">       25.75</td>
    <td align="right">       27.73</td>
    <td align="right">       25.75</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       16.75</td>
    <td align="right">       19.77</td>
    <td align="right">        3.75</td>
    <td align="right">       19.77</td>
    <td align="right">        7.50</td>
    <td align="right">       27.99</td>
    <td align="right">        7.50</td>
    <td align="right">       27.99</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       72.75</td>
    <td align="right">       18.21</td>
    <td align="right">       68.75</td>
    <td align="right">       18.32</td>
    <td align="right">        1.00</td>
    <td align="right">       26.98</td>
    <td align="right">        1.00</td>
    <td align="right">       26.98</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       66.75</td>
    <td align="right">       18.04</td>
    <td align="right">       64.25</td>
    <td align="right">       18.08</td>
    <td align="right">        1.50</td>
    <td align="right">       27.04</td>
    <td align="right">        1.50</td>
    <td align="right">       27.04</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       44.75</td>
    <td align="right">       18.71</td>
    <td align="right">       44.75</td>
    <td align="right">       18.71</td>
    <td align="right">        0.25</td>
    <td align="right">       27.12</td>
    <td align="right">        0.25</td>
    <td align="right">       27.12</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">       19.00</td>
    <td align="right">       19.38</td>
    <td align="right">       19.00</td>
    <td align="right">       19.38</td>
    <td align="right">        0.75</td>
    <td align="right">       27.05</td>
    <td align="right">        0.75</td>
    <td align="right">       27.05</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        3.00</td>
    <td align="right">       20.39</td>
    <td align="right">        3.00</td>
    <td align="right">       20.39</td>
    <td align="right">        1.75</td>
    <td align="right">       26.25</td>
    <td align="right">        1.75</td>
    <td align="right">       26.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.00</td>
    <td align="right">       25.09</td>
    <td align="right">        3.00</td>
    <td align="right">       25.09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       12.75</td>
    <td align="right">       25.70</td>
    <td align="right">       12.75</td>
    <td align="right">       25.70</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       37.75</td>
    <td align="right">       25.10</td>
    <td align="right">       37.75</td>
    <td align="right">       25.10</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       34.75</td>
    <td align="right">       25.39</td>
    <td align="right">       34.75</td>
    <td align="right">       25.39</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        7.00</td>
    <td align="right">       19.84</td>
    <td align="right">        7.00</td>
    <td align="right">       19.84</td>
    <td align="right">       14.25</td>
    <td align="right">       25.97</td>
    <td align="right">       14.25</td>
    <td align="right">       25.97</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       37.00</td>
    <td align="right">       19.24</td>
    <td align="right">       37.00</td>
    <td align="right">       19.24</td>
    <td align="right">        1.75</td>
    <td align="right">       25.07</td>
    <td align="right">        1.75</td>
    <td align="right">       25.07</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       57.25</td>
    <td align="right">       18.69</td>
    <td align="right">       57.25</td>
    <td align="right">       18.69</td>
    <td align="right">        3.50</td>
    <td align="right">       27.55</td>
    <td align="right">        3.50</td>
    <td align="right">       27.55</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      307.50</td>
    <td align="right">       18.59</td>
    <td align="right">      301.00</td>
    <td align="right">       18.63</td>
    <td align="right">      113.00</td>
    <td align="right">       25.52</td>
    <td align="right">      113.00</td>
    <td align="right">       25.52</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       25.07</td>
    <td align="right">        0.25</td>
    <td align="right">       25.07</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       72.75</td>
    <td align="right">       20.39</td>
    <td align="right">       68.75</td>
    <td align="right">       20.39</td>
    <td align="right">       37.75</td>
    <td align="right">       27.55</td>
    <td align="right">       37.75</td>
    <td align="right">       27.55</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       16.50</td>
    <td align="right">       16.36</td>
    <td align="right">        4.50</td>
    <td align="right">       17.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        7.00</td>
    <td align="right">       17.21</td>
    <td align="right">        2.00</td>
    <td align="right">       19.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.25</td>
    <td align="right">       19.77</td>
    <td align="right">        0.25</td>
    <td align="right">       19.77</td>
    <td align="right">        0.25</td>
    <td align="right">       27.14</td>
    <td align="right">        0.25</td>
    <td align="right">       27.14</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       27.17</td>
    <td align="right">        1.75</td>
    <td align="right">       27.19</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.75</td>
    <td align="right">       27.07</td>
    <td align="right">        2.25</td>
    <td align="right">       27.10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       27.89</td>
    <td align="right">        3.50</td>
    <td align="right">       27.92</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.25</td>
    <td align="right">       27.88</td>
    <td align="right">        5.75</td>
    <td align="right">       27.94</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.00</td>
    <td align="right">       28.16</td>
    <td align="right">        2.50</td>
    <td align="right">       28.31</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.75</td>
    <td align="right">       28.03</td>
    <td align="right">        3.25</td>
    <td align="right">       28.07</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       27.00</td>
    <td align="right">        0.25</td>
    <td align="right">       27.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.50</td>
    <td align="right">       18.68</td>
    <td align="right">        0.25</td>
    <td align="right">       19.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       24.25</td>
    <td align="right">       16.69</td>
    <td align="right">        7.00</td>
    <td align="right">       18.45</td>
    <td align="right">       23.25</td>
    <td align="right">       27.77</td>
    <td align="right">       19.50</td>
    <td align="right">       27.82</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       16.50</td>
    <td align="right">       19.77</td>
    <td align="right">        4.50</td>
    <td align="right">       19.77</td>
    <td align="right">        7.25</td>
    <td align="right">       28.16</td>
    <td align="right">        5.75</td>
    <td align="right">       28.31</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       22.00</td>
    <td align="right">       15.54</td>
    <td align="right">        7.00</td>
    <td align="right">       16.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       10.75</td>
    <td align="right">       15.86</td>
    <td align="right">        1.75</td>
    <td align="right">       18.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.50</td>
    <td align="right">       17.43</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.25</td>
    <td align="right">       26.48</td>
    <td align="right">        1.75</td>
    <td align="right">       26.97</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       26.48</td>
    <td align="right">        1.25</td>
    <td align="right">       26.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.00</td>
    <td align="right">       17.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        3.25</td>
    <td align="right">       15.82</td>
    <td align="right">        0.25</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       37.50</td>
    <td align="right">       15.73</td>
    <td align="right">        9.00</td>
    <td align="right">       16.57</td>
    <td align="right">        5.50</td>
    <td align="right">       26.48</td>
    <td align="right">        3.00</td>
    <td align="right">       26.97</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       22.00</td>
    <td align="right">       17.47</td>
    <td align="right">        7.00</td>
    <td align="right">       19.78</td>
    <td align="right">        3.25</td>
    <td align="right">       26.48</td>
    <td align="right">        1.75</td>
    <td align="right">       26.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       21.25</td>
    <td align="right">       15.71</td>
    <td align="right">        6.00</td>
    <td align="right">       16.89</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       10.50</td>
    <td align="right">       16.29</td>
    <td align="right">        1.75</td>
    <td align="right">       19.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.50</td>
    <td align="right">       17.42</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       26.98</td>
    <td align="right">        0.25</td>
    <td align="right">       26.98</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.25</td>
    <td align="right">       26.99</td>
    <td align="right">        1.25</td>
    <td align="right">       26.99</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.25</td>
    <td align="right">       27.82</td>
    <td align="right">        6.25</td>
    <td align="right">       27.82</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       27.64</td>
    <td align="right">        4.00</td>
    <td align="right">       27.64</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       10.75</td>
    <td align="right">       27.62</td>
    <td align="right">        9.50</td>
    <td align="right">       27.85</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.00</td>
    <td align="right">       27.57</td>
    <td align="right">        6.50</td>
    <td align="right">       27.70</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.75</td>
    <td align="right">       28.03</td>
    <td align="right">        5.75</td>
    <td align="right">       28.03</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       27.09</td>
    <td align="right">        1.00</td>
    <td align="right">       27.09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        2.00</td>
    <td align="right">       18.04</td>
    <td align="right">        0.50</td>
    <td align="right">       19.79</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        3.50</td>
    <td align="right">       16.44</td>
    <td align="right">        0.50</td>
    <td align="right">       19.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       37.75</td>
    <td align="right">       16.08</td>
    <td align="right">        8.75</td>
    <td align="right">       17.77</td>
    <td align="right">       36.25</td>
    <td align="right">       27.67</td>
    <td align="right">       34.50</td>
    <td align="right">       27.76</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       21.25</td>
    <td align="right">       18.04</td>
    <td align="right">        6.00</td>
    <td align="right">       19.79</td>
    <td align="right">       10.75</td>
    <td align="right">       28.03</td>
    <td align="right">        9.50</td>
    <td align="right">       28.03</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       14.00</td>
    <td align="right">       15.61</td>
    <td align="right">        3.50</td>
    <td align="right">       16.96</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        5.25</td>
    <td align="right">       16.44</td>
    <td align="right">        1.00</td>
    <td align="right">       19.59</td>
    <td align="right">        0.75</td>
    <td align="right">       27.04</td>
    <td align="right">        0.75</td>
    <td align="right">       27.04</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.50</td>
    <td align="right">       24.54</td>
    <td align="right">        2.50</td>
    <td align="right">       24.54</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.75</td>
    <td align="right">       27.01</td>
    <td align="right">        2.75</td>
    <td align="right">       27.01</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.75</td>
    <td align="right">       27.16</td>
    <td align="right">        3.75</td>
    <td align="right">       27.16</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       26.98</td>
    <td align="right">        0.50</td>
    <td align="right">       26.98</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        9.50</td>
    <td align="right">       27.12</td>
    <td align="right">        7.00</td>
    <td align="right">       27.52</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       13.25</td>
    <td align="right">       26.63</td>
    <td align="right">       12.25</td>
    <td align="right">       26.69</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       21.25</td>
    <td align="right">       25.81</td>
    <td align="right">       21.25</td>
    <td align="right">       25.81</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       22.00</td>
    <td align="right">       25.91</td>
    <td align="right">       22.00</td>
    <td align="right">       25.91</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.25</td>
    <td align="right">       24.63</td>
    <td align="right">        3.25</td>
    <td align="right">       24.63</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.75</td>
    <td align="right">       17.55</td>
    <td align="right">        0.25</td>
    <td align="right">       19.79</td>
    <td align="right">        2.75</td>
    <td align="right">       27.41</td>
    <td align="right">        2.75</td>
    <td align="right">       27.41</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       20.00</td>
    <td align="right">       15.90</td>
    <td align="right">        4.75</td>
    <td align="right">       17.67</td>
    <td align="right">       82.25</td>
    <td align="right">       26.21</td>
    <td align="right">       78.75</td>
    <td align="right">       26.22</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       14.00</td>
    <td align="right">       17.55</td>
    <td align="right">        3.50</td>
    <td align="right">       19.79</td>
    <td align="right">       22.00</td>
    <td align="right">       27.41</td>
    <td align="right">       22.00</td>
    <td align="right">       27.52</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE HEATING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE HEATING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE COOLING SETPOINT NOT MET WHILE OCCUPIED TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       23.25</td>
    <td align="right">       15.65</td>
    <td align="right">        8.25</td>
    <td align="right">       16.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       10.75</td>
    <td align="right">       16.03</td>
    <td align="right">        2.75</td>
    <td align="right">       17.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.50</td>
    <td align="right">       17.41</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       27.38</td>
    <td align="right">        2.00</td>
    <td align="right">       27.38</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.00</td>
    <td align="right">       27.21</td>
    <td align="right">        3.25</td>
    <td align="right">       27.38</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.25</td>
    <td align="right">       27.80</td>
    <td align="right">        3.50</td>
    <td align="right">       28.05</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       17.50</td>
    <td align="right">       27.28</td>
    <td align="right">        7.00</td>
    <td align="right">       28.01</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       10.00</td>
    <td align="right">       27.33</td>
    <td align="right">        6.50</td>
    <td align="right">       27.62</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       28.15</td>
    <td align="right">        3.25</td>
    <td align="right">       28.19</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       26.96</td>
    <td align="right">        0.75</td>
    <td align="right">       26.96</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        2.75</td>
    <td align="right">       18.08</td>
    <td align="right">        0.75</td>
    <td align="right">       19.78</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        3.00</td>
    <td align="right">       16.67</td>
    <td align="right">        0.50</td>
    <td align="right">       19.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       40.25</td>
    <td align="right">       16.02</td>
    <td align="right">       12.25</td>
    <td align="right">       17.00</td>
    <td align="right">       45.50</td>
    <td align="right">       27.42</td>
    <td align="right">       26.25</td>
    <td align="right">       27.79</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       23.25</td>
    <td align="right">       18.08</td>
    <td align="right">        8.25</td>
    <td align="right">       19.78</td>
    <td align="right">       17.50</td>
    <td align="right">       28.15</td>
    <td align="right">        7.00</td>
    <td align="right">       28.19</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_BOTTOM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       22.50</td>
    <td align="right">       82.50</td>
    <td align="right">       20.65</td>
    <td align="right">       82.50</td>
    <td align="right">       20.65</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       22.66</td>
    <td align="right">       32.25</td>
    <td align="right">       20.95</td>
    <td align="right">       32.25</td>
    <td align="right">       20.95</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      509.50</td>
    <td align="right">       22.93</td>
    <td align="right">        2.75</td>
    <td align="right">       20.85</td>
    <td align="right">        2.75</td>
    <td align="right">       20.85</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      465.75</td>
    <td align="right">       22.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      401.00</td>
    <td align="right">       22.86</td>
    <td align="right">        0.75</td>
    <td align="right">       24.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      194.75</td>
    <td align="right">       23.10</td>
    <td align="right">      118.25</td>
    <td align="right">       24.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      168.50</td>
    <td align="right">       23.13</td>
    <td align="right">      233.50</td>
    <td align="right">       24.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      140.25</td>
    <td align="right">       23.21</td>
    <td align="right">      213.50</td>
    <td align="right">       24.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      197.25</td>
    <td align="right">       23.23</td>
    <td align="right">      122.50</td>
    <td align="right">       24.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      376.50</td>
    <td align="right">       22.99</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      469.75</td>
    <td align="right">       22.92</td>
    <td align="right">        3.00</td>
    <td align="right">       20.76</td>
    <td align="right">        3.00</td>
    <td align="right">       20.76</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       22.68</td>
    <td align="right">       11.75</td>
    <td align="right">       20.90</td>
    <td align="right">       11.75</td>
    <td align="right">       20.90</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4376.25</td>
    <td align="right">       22.86</td>
    <td align="right">      820.75</td>
    <td align="right">       23.65</td>
    <td align="right">      132.25</td>
    <td align="right">       20.75</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      140.25</td>
    <td align="right">       22.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      509.50</td>
    <td align="right">       23.23</td>
    <td align="right">      233.50</td>
    <td align="right">       24.27</td>
    <td align="right">       82.50</td>
    <td align="right">       20.95</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::TOPFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::MIDFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_MID></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       21.37</td>
    <td align="right">      141.75</td>
    <td align="right">       20.14</td>
    <td align="right">      141.75</td>
    <td align="right">       20.14</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       21.77</td>
    <td align="right">      100.00</td>
    <td align="right">       20.91</td>
    <td align="right">      100.00</td>
    <td align="right">       20.91</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       22.54</td>
    <td align="right">        4.50</td>
    <td align="right">       20.75</td>
    <td align="right">        4.50</td>
    <td align="right">       20.75</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      446.00</td>
    <td align="right">       22.91</td>
    <td align="right">        1.00</td>
    <td align="right">       23.76</td>
    <td align="right">        0.25</td>
    <td align="right">       20.65</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      326.25</td>
    <td align="right">       23.15</td>
    <td align="right">       51.50</td>
    <td align="right">       24.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       90.25</td>
    <td align="right">       23.31</td>
    <td align="right">      227.50</td>
    <td align="right">       24.30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       39.75</td>
    <td align="right">       23.24</td>
    <td align="right">      294.75</td>
    <td align="right">       24.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       29.00</td>
    <td align="right">       23.40</td>
    <td align="right">      288.00</td>
    <td align="right">       24.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      159.25</td>
    <td align="right">       23.24</td>
    <td align="right">      119.75</td>
    <td align="right">       24.35</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      323.25</td>
    <td align="right">       23.19</td>
    <td align="right">       37.00</td>
    <td align="right">       24.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      484.50</td>
    <td align="right">       22.42</td>
    <td align="right">       26.25</td>
    <td align="right">       20.72</td>
    <td align="right">       26.25</td>
    <td align="right">       20.72</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       21.82</td>
    <td align="right">       64.00</td>
    <td align="right">       20.65</td>
    <td align="right">       64.00</td>
    <td align="right">       20.65</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3865.25</td>
    <td align="right">       22.40</td>
    <td align="right">     1356.00</td>
    <td align="right">       23.37</td>
    <td align="right">      336.75</td>
    <td align="right">       20.52</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       29.00</td>
    <td align="right">       21.37</td>
    <td align="right">        1.00</td>
    <td align="right">       20.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       23.40</td>
    <td align="right">      294.75</td>
    <td align="right">       24.36</td>
    <td align="right">      141.75</td>
    <td align="right">       20.91</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_TOP></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.78</td>
    <td align="right">      262.50</td>
    <td align="right">       20.07</td>
    <td align="right">      262.50</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       21.13</td>
    <td align="right">      221.25</td>
    <td align="right">       20.48</td>
    <td align="right">      221.25</td>
    <td align="right">       20.48</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       22.00</td>
    <td align="right">       55.00</td>
    <td align="right">       20.61</td>
    <td align="right">       55.00</td>
    <td align="right">       20.61</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      437.50</td>
    <td align="right">       22.55</td>
    <td align="right">       13.75</td>
    <td align="right">       20.94</td>
    <td align="right">       12.00</td>
    <td align="right">       20.46</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      316.00</td>
    <td align="right">       23.04</td>
    <td align="right">       55.25</td>
    <td align="right">       24.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       93.75</td>
    <td align="right">       23.30</td>
    <td align="right">      241.25</td>
    <td align="right">       24.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       25.75</td>
    <td align="right">       23.26</td>
    <td align="right">      333.75</td>
    <td align="right">       24.31</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       40.25</td>
    <td align="right">       23.38</td>
    <td align="right">      309.50</td>
    <td align="right">       24.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      196.75</td>
    <td align="right">       23.09</td>
    <td align="right">      113.50</td>
    <td align="right">       24.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      371.50</td>
    <td align="right">       22.90</td>
    <td align="right">       42.50</td>
    <td align="right">       24.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      488.25</td>
    <td align="right">       21.81</td>
    <td align="right">       94.75</td>
    <td align="right">       20.43</td>
    <td align="right">       94.75</td>
    <td align="right">       20.43</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       21.13</td>
    <td align="right">      212.50</td>
    <td align="right">       20.36</td>
    <td align="right">      212.50</td>
    <td align="right">       20.36</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3936.75</td>
    <td align="right">       21.95</td>
    <td align="right">     1955.50</td>
    <td align="right">       22.54</td>
    <td align="right">      858.00</td>
    <td align="right">       20.33</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       25.75</td>
    <td align="right">       20.78</td>
    <td align="right">       13.75</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       23.38</td>
    <td align="right">      333.75</td>
    <td align="right">       24.33</td>
    <td align="right">      262.50</td>
    <td align="right">       20.61</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.01</td>
    <td align="right">      412.00</td>
    <td align="right">       19.79</td>
    <td align="right">      412.00</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.21</td>
    <td align="right">      390.25</td>
    <td align="right">       20.06</td>
    <td align="right">      390.25</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       20.96</td>
    <td align="right">      216.50</td>
    <td align="right">       20.20</td>
    <td align="right">      216.50</td>
    <td align="right">       20.20</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      433.00</td>
    <td align="right">       21.69</td>
    <td align="right">       78.25</td>
    <td align="right">       20.69</td>
    <td align="right">       67.50</td>
    <td align="right">       20.12</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      315.50</td>
    <td align="right">       22.64</td>
    <td align="right">       73.75</td>
    <td align="right">       24.13</td>
    <td align="right">        2.00</td>
    <td align="right">       20.29</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       88.25</td>
    <td align="right">       23.40</td>
    <td align="right">      319.25</td>
    <td align="right">       24.23</td>
    <td align="right">       11.75</td>
    <td align="right">       24.82</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       43.25</td>
    <td align="right">       25.23</td>
    <td align="right">      443.50</td>
    <td align="right">       24.39</td>
    <td align="right">       35.75</td>
    <td align="right">       25.66</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       68.25</td>
    <td align="right">       24.08</td>
    <td align="right">      386.25</td>
    <td align="right">       24.31</td>
    <td align="right">       21.75</td>
    <td align="right">       25.94</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      235.75</td>
    <td align="right">       22.78</td>
    <td align="right">      151.50</td>
    <td align="right">       24.18</td>
    <td align="right">        7.75</td>
    <td align="right">       24.39</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      421.00</td>
    <td align="right">       22.08</td>
    <td align="right">       75.75</td>
    <td align="right">       22.27</td>
    <td align="right">       34.75</td>
    <td align="right">       20.22</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      489.00</td>
    <td align="right">       20.77</td>
    <td align="right">      221.75</td>
    <td align="right">       19.98</td>
    <td align="right">      221.75</td>
    <td align="right">       19.98</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.21</td>
    <td align="right">      443.25</td>
    <td align="right">       20.10</td>
    <td align="right">      443.25</td>
    <td align="right">       20.10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4061.00</td>
    <td align="right">       21.23</td>
    <td align="right">     3212.00</td>
    <td align="right">       21.91</td>
    <td align="right">     1865.00</td>
    <td align="right">       20.25</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       43.25</td>
    <td align="right">       20.01</td>
    <td align="right">       73.75</td>
    <td align="right">       19.79</td>
    <td align="right">        2.00</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       25.23</td>
    <td align="right">      443.50</td>
    <td align="right">       24.39</td>
    <td align="right">      443.25</td>
    <td align="right">       25.94</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.04</td>
    <td align="right">      393.75</td>
    <td align="right">       19.75</td>
    <td align="right">      393.75</td>
    <td align="right">       19.75</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.37</td>
    <td align="right">      338.00</td>
    <td align="right">       20.07</td>
    <td align="right">      338.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      500.00</td>
    <td align="right">       21.06</td>
    <td align="right">      166.25</td>
    <td align="right">       20.03</td>
    <td align="right">      165.00</td>
    <td align="right">       19.99</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      381.50</td>
    <td align="right">       21.53</td>
    <td align="right">       95.75</td>
    <td align="right">       22.45</td>
    <td align="right">       46.50</td>
    <td align="right">       20.14</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      302.75</td>
    <td align="right">       22.18</td>
    <td align="right">      140.75</td>
    <td align="right">       24.51</td>
    <td align="right">        9.00</td>
    <td align="right">       26.93</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      170.50</td>
    <td align="right">       22.78</td>
    <td align="right">      254.50</td>
    <td align="right">       24.30</td>
    <td align="right">       13.25</td>
    <td align="right">       26.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      117.00</td>
    <td align="right">       23.86</td>
    <td align="right">      359.00</td>
    <td align="right">       24.44</td>
    <td align="right">       39.75</td>
    <td align="right">       26.48</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      115.75</td>
    <td align="right">       23.53</td>
    <td align="right">      364.25</td>
    <td align="right">       24.31</td>
    <td align="right">       27.75</td>
    <td align="right">       26.51</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      271.75</td>
    <td align="right">       22.39</td>
    <td align="right">      172.25</td>
    <td align="right">       24.41</td>
    <td align="right">       17.75</td>
    <td align="right">       26.12</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      377.25</td>
    <td align="right">       21.82</td>
    <td align="right">       96.50</td>
    <td align="right">       23.18</td>
    <td align="right">       23.25</td>
    <td align="right">       20.17</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      488.00</td>
    <td align="right">       20.82</td>
    <td align="right">      186.25</td>
    <td align="right">       19.90</td>
    <td align="right">      186.25</td>
    <td align="right">       19.90</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.30</td>
    <td align="right">      375.75</td>
    <td align="right">       20.04</td>
    <td align="right">      375.75</td>
    <td align="right">       20.04</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4177.50</td>
    <td align="right">       21.24</td>
    <td align="right">     2943.00</td>
    <td align="right">       22.08</td>
    <td align="right">     1636.00</td>
    <td align="right">       20.38</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      115.75</td>
    <td align="right">       20.04</td>
    <td align="right">       95.75</td>
    <td align="right">       19.75</td>
    <td align="right">        9.00</td>
    <td align="right">       19.75</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.86</td>
    <td align="right">      393.75</td>
    <td align="right">       24.51</td>
    <td align="right">      393.75</td>
    <td align="right">       26.93</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      471.25</td>
    <td align="right">       20.43</td>
    <td align="right">      303.25</td>
    <td align="right">       19.66</td>
    <td align="right">      302.25</td>
    <td align="right">       19.64</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      405.25</td>
    <td align="right">       20.83</td>
    <td align="right">      266.25</td>
    <td align="right">       20.28</td>
    <td align="right">      259.00</td>
    <td align="right">       20.11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      418.00</td>
    <td align="right">       21.16</td>
    <td align="right">      180.75</td>
    <td align="right">       20.94</td>
    <td align="right">      145.25</td>
    <td align="right">       20.13</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      365.50</td>
    <td align="right">       21.58</td>
    <td align="right">      120.25</td>
    <td align="right">       22.52</td>
    <td align="right">       55.00</td>
    <td align="right">       20.17</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      313.25</td>
    <td align="right">       22.31</td>
    <td align="right">      118.75</td>
    <td align="right">       24.32</td>
    <td align="right">        5.25</td>
    <td align="right">       24.44</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      149.00</td>
    <td align="right">       22.98</td>
    <td align="right">      269.75</td>
    <td align="right">       24.26</td>
    <td align="right">       11.25</td>
    <td align="right">       25.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       90.00</td>
    <td align="right">       24.42</td>
    <td align="right">      379.50</td>
    <td align="right">       24.42</td>
    <td align="right">       43.50</td>
    <td align="right">       26.09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       96.00</td>
    <td align="right">       24.08</td>
    <td align="right">      374.00</td>
    <td align="right">       24.38</td>
    <td align="right">       31.25</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      221.25</td>
    <td align="right">       22.97</td>
    <td align="right">      230.50</td>
    <td align="right">       24.47</td>
    <td align="right">       25.25</td>
    <td align="right">       26.61</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      263.25</td>
    <td align="right">       22.27</td>
    <td align="right">      208.00</td>
    <td align="right">       24.11</td>
    <td align="right">       26.75</td>
    <td align="right">       22.27</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      416.00</td>
    <td align="right">       21.17</td>
    <td align="right">      172.75</td>
    <td align="right">       20.72</td>
    <td align="right">      140.50</td>
    <td align="right">       19.93</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      447.25</td>
    <td align="right">       20.76</td>
    <td align="right">      295.50</td>
    <td align="right">       20.28</td>
    <td align="right">      286.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3656.00</td>
    <td align="right">       21.54</td>
    <td align="right">     2919.25</td>
    <td align="right">       22.57</td>
    <td align="right">     1331.25</td>
    <td align="right">       20.56</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       90.00</td>
    <td align="right">       20.43</td>
    <td align="right">      118.75</td>
    <td align="right">       19.66</td>
    <td align="right">        5.25</td>
    <td align="right">       19.64</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      471.25</td>
    <td align="right">       24.42</td>
    <td align="right">      379.50</td>
    <td align="right">       24.47</td>
    <td align="right">      302.25</td>
    <td align="right">       26.61</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.11</td>
    <td align="right">      383.50</td>
    <td align="right">       19.77</td>
    <td align="right">      383.50</td>
    <td align="right">       19.77</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      451.75</td>
    <td align="right">       20.42</td>
    <td align="right">      346.00</td>
    <td align="right">       20.05</td>
    <td align="right">      346.00</td>
    <td align="right">       20.05</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      472.00</td>
    <td align="right">       20.94</td>
    <td align="right">      200.50</td>
    <td align="right">       20.45</td>
    <td align="right">      189.25</td>
    <td align="right">       20.21</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      405.00</td>
    <td align="right">       21.33</td>
    <td align="right">      119.75</td>
    <td align="right">       22.01</td>
    <td align="right">       67.50</td>
    <td align="right">       20.21</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      361.75</td>
    <td align="right">       22.06</td>
    <td align="right">      110.25</td>
    <td align="right">       24.33</td>
    <td align="right">        6.00</td>
    <td align="right">       24.83</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      196.50</td>
    <td align="right">       22.77</td>
    <td align="right">      242.25</td>
    <td align="right">       24.31</td>
    <td align="right">       18.25</td>
    <td align="right">       26.13</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      136.00</td>
    <td align="right">       23.54</td>
    <td align="right">      330.00</td>
    <td align="right">       24.42</td>
    <td align="right">       38.00</td>
    <td align="right">       26.31</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      136.75</td>
    <td align="right">       23.19</td>
    <td align="right">      324.25</td>
    <td align="right">       24.35</td>
    <td align="right">       24.25</td>
    <td align="right">       26.46</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      318.50</td>
    <td align="right">       22.29</td>
    <td align="right">      138.25</td>
    <td align="right">       24.35</td>
    <td align="right">       16.00</td>
    <td align="right">       26.01</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      399.75</td>
    <td align="right">       21.67</td>
    <td align="right">      104.25</td>
    <td align="right">       22.96</td>
    <td align="right">       33.00</td>
    <td align="right">       20.19</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      483.25</td>
    <td align="right">       20.69</td>
    <td align="right">      213.75</td>
    <td align="right">       20.00</td>
    <td align="right">      213.00</td>
    <td align="right">       19.98</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.33</td>
    <td align="right">      400.75</td>
    <td align="right">       20.09</td>
    <td align="right">      400.75</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4360.25</td>
    <td align="right">       21.22</td>
    <td align="right">     2913.50</td>
    <td align="right">       21.92</td>
    <td align="right">     1735.50</td>
    <td align="right">       20.38</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      136.00</td>
    <td align="right">       20.11</td>
    <td align="right">      104.25</td>
    <td align="right">       19.77</td>
    <td align="right">        6.00</td>
    <td align="right">       19.77</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.54</td>
    <td align="right">      400.75</td>
    <td align="right">       24.42</td>
    <td align="right">      400.75</td>
    <td align="right">       26.46</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.41</td>
    <td align="right">      351.00</td>
    <td align="right">       20.07</td>
    <td align="right">      351.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.55</td>
    <td align="right">      346.75</td>
    <td align="right">       20.31</td>
    <td align="right">      346.75</td>
    <td align="right">       20.31</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       21.19</td>
    <td align="right">      178.50</td>
    <td align="right">       20.37</td>
    <td align="right">      178.50</td>
    <td align="right">       20.37</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      473.75</td>
    <td align="right">       21.76</td>
    <td align="right">       60.50</td>
    <td align="right">       20.42</td>
    <td align="right">       60.50</td>
    <td align="right">       20.42</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      427.75</td>
    <td align="right">       22.42</td>
    <td align="right">       10.25</td>
    <td align="right">       23.53</td>
    <td align="right">        2.00</td>
    <td align="right">       20.29</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      149.25</td>
    <td align="right">       23.29</td>
    <td align="right">      233.50</td>
    <td align="right">       24.14</td>
    <td align="right">        9.75</td>
    <td align="right">       24.51</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       61.00</td>
    <td align="right">       24.00</td>
    <td align="right">      373.50</td>
    <td align="right">       24.28</td>
    <td align="right">       24.50</td>
    <td align="right">       25.16</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       98.50</td>
    <td align="right">       23.65</td>
    <td align="right">      309.00</td>
    <td align="right">       24.23</td>
    <td align="right">       17.50</td>
    <td align="right">       25.44</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      243.25</td>
    <td align="right">       23.05</td>
    <td align="right">      113.25</td>
    <td align="right">       24.11</td>
    <td align="right">        5.75</td>
    <td align="right">       24.79</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      457.25</td>
    <td align="right">       22.05</td>
    <td align="right">       29.00</td>
    <td align="right">       20.43</td>
    <td align="right">       29.00</td>
    <td align="right">       20.43</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      489.00</td>
    <td align="right">       21.12</td>
    <td align="right">      165.25</td>
    <td align="right">       20.26</td>
    <td align="right">      165.25</td>
    <td align="right">       20.26</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.59</td>
    <td align="right">      339.75</td>
    <td align="right">       20.31</td>
    <td align="right">      339.75</td>
    <td align="right">       20.31</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4366.75</td>
    <td align="right">       21.50</td>
    <td align="right">     2510.25</td>
    <td align="right">       21.90</td>
    <td align="right">     1530.25</td>
    <td align="right">       20.44</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       61.00</td>
    <td align="right">       20.41</td>
    <td align="right">       10.25</td>
    <td align="right">       20.07</td>
    <td align="right">        2.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       24.00</td>
    <td align="right">      373.50</td>
    <td align="right">       24.28</td>
    <td align="right">      351.00</td>
    <td align="right">       25.44</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.47</td>
    <td align="right">      321.00</td>
    <td align="right">       20.04</td>
    <td align="right">      321.00</td>
    <td align="right">       20.04</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.77</td>
    <td align="right">      275.25</td>
    <td align="right">       20.32</td>
    <td align="right">      275.25</td>
    <td align="right">       20.32</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      489.00</td>
    <td align="right">       21.20</td>
    <td align="right">      151.00</td>
    <td align="right">       20.32</td>
    <td align="right">      149.50</td>
    <td align="right">       20.26</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      413.75</td>
    <td align="right">       21.55</td>
    <td align="right">       85.50</td>
    <td align="right">       22.30</td>
    <td align="right">       47.50</td>
    <td align="right">       20.35</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      377.75</td>
    <td align="right">       21.89</td>
    <td align="right">       90.50</td>
    <td align="right">       24.64</td>
    <td align="right">        4.50</td>
    <td align="right">       24.96</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      231.75</td>
    <td align="right">       22.61</td>
    <td align="right">      201.00</td>
    <td align="right">       24.32</td>
    <td align="right">       11.25</td>
    <td align="right">       25.80</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      166.75</td>
    <td align="right">       23.23</td>
    <td align="right">      296.50</td>
    <td align="right">       24.42</td>
    <td align="right">       33.75</td>
    <td align="right">       26.17</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      158.50</td>
    <td align="right">       23.14</td>
    <td align="right">      319.75</td>
    <td align="right">       24.26</td>
    <td align="right">       24.50</td>
    <td align="right">       26.18</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      281.25</td>
    <td align="right">       22.52</td>
    <td align="right">      154.75</td>
    <td align="right">       24.41</td>
    <td align="right">       15.75</td>
    <td align="right">       26.33</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      410.00</td>
    <td align="right">       21.76</td>
    <td align="right">       72.50</td>
    <td align="right">       23.01</td>
    <td align="right">       22.75</td>
    <td align="right">       20.27</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      483.00</td>
    <td align="right">       21.10</td>
    <td align="right">      136.75</td>
    <td align="right">       20.23</td>
    <td align="right">      136.75</td>
    <td align="right">       20.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.70</td>
    <td align="right">      298.25</td>
    <td align="right">       20.31</td>
    <td align="right">      298.25</td>
    <td align="right">       20.31</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4464.75</td>
    <td align="right">       21.45</td>
    <td align="right">     2402.75</td>
    <td align="right">       22.22</td>
    <td align="right">     1340.75</td>
    <td align="right">       20.62</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      158.50</td>
    <td align="right">       20.47</td>
    <td align="right">       72.50</td>
    <td align="right">       20.04</td>
    <td align="right">        4.50</td>
    <td align="right">       20.04</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.23</td>
    <td align="right">      321.00</td>
    <td align="right">       24.64</td>
    <td align="right">      321.00</td>
    <td align="right">       26.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      476.00</td>
    <td align="right">       20.34</td>
    <td align="right">      286.50</td>
    <td align="right">       19.64</td>
    <td align="right">      281.75</td>
    <td align="right">       19.53</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      414.00</td>
    <td align="right">       20.57</td>
    <td align="right">      257.25</td>
    <td align="right">       19.94</td>
    <td align="right">      248.50</td>
    <td align="right">       19.71</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      443.00</td>
    <td align="right">       20.89</td>
    <td align="right">      179.50</td>
    <td align="right">       20.39</td>
    <td align="right">      156.75</td>
    <td align="right">       19.82</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      399.00</td>
    <td align="right">       21.27</td>
    <td align="right">      101.25</td>
    <td align="right">       21.87</td>
    <td align="right">       60.00</td>
    <td align="right">       19.87</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      397.25</td>
    <td align="right">       21.80</td>
    <td align="right">       49.00</td>
    <td align="right">       24.28</td>
    <td align="right">        6.25</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      221.75</td>
    <td align="right">       22.79</td>
    <td align="right">      230.75</td>
    <td align="right">       24.12</td>
    <td align="right">       29.50</td>
    <td align="right">       23.51</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      151.75</td>
    <td align="right">       23.66</td>
    <td align="right">      366.00</td>
    <td align="right">       24.30</td>
    <td align="right">       77.75</td>
    <td align="right">       24.39</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      145.25</td>
    <td align="right">       23.69</td>
    <td align="right">      355.75</td>
    <td align="right">       24.36</td>
    <td align="right">       57.50</td>
    <td align="right">       25.04</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      234.25</td>
    <td align="right">       23.02</td>
    <td align="right">      236.75</td>
    <td align="right">       24.43</td>
    <td align="right">       36.50</td>
    <td align="right">       25.26</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      294.50</td>
    <td align="right">       21.87</td>
    <td align="right">      188.25</td>
    <td align="right">       24.03</td>
    <td align="right">       26.75</td>
    <td align="right">       21.50</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      422.00</td>
    <td align="right">       21.05</td>
    <td align="right">      153.25</td>
    <td align="right">       20.73</td>
    <td align="right">      123.50</td>
    <td align="right">       19.84</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      453.50</td>
    <td align="right">       20.71</td>
    <td align="right">      276.00</td>
    <td align="right">       20.26</td>
    <td align="right">      265.00</td>
    <td align="right">       19.99</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4052.25</td>
    <td align="right">       21.42</td>
    <td align="right">     2680.25</td>
    <td align="right">       22.39</td>
    <td align="right">     1369.75</td>
    <td align="right">       20.52</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      145.25</td>
    <td align="right">       20.34</td>
    <td align="right">       49.00</td>
    <td align="right">       19.64</td>
    <td align="right">        6.25</td>
    <td align="right">       19.53</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      476.00</td>
    <td align="right">       23.69</td>
    <td align="right">      366.00</td>
    <td align="right">       24.43</td>
    <td align="right">      281.75</td>
    <td align="right">       25.26</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.52</td>
    <td align="right">      323.00</td>
    <td align="right">       20.05</td>
    <td align="right">      323.00</td>
    <td align="right">       20.05</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      445.50</td>
    <td align="right">       20.71</td>
    <td align="right">      302.75</td>
    <td align="right">       20.31</td>
    <td align="right">      302.75</td>
    <td align="right">       20.31</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      467.75</td>
    <td align="right">       21.08</td>
    <td align="right">      167.25</td>
    <td align="right">       20.66</td>
    <td align="right">      156.50</td>
    <td align="right">       20.40</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      416.75</td>
    <td align="right">       21.32</td>
    <td align="right">       96.00</td>
    <td align="right">       21.91</td>
    <td align="right">       59.50</td>
    <td align="right">       20.32</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      407.00</td>
    <td align="right">       21.75</td>
    <td align="right">       77.25</td>
    <td align="right">       24.35</td>
    <td align="right">        3.50</td>
    <td align="right">       20.58</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      243.75</td>
    <td align="right">       22.64</td>
    <td align="right">      186.25</td>
    <td align="right">       24.32</td>
    <td align="right">       13.75</td>
    <td align="right">       25.81</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      182.50</td>
    <td align="right">       23.11</td>
    <td align="right">      271.25</td>
    <td align="right">       24.42</td>
    <td align="right">       33.25</td>
    <td align="right">       26.01</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      175.00</td>
    <td align="right">       22.99</td>
    <td align="right">      272.50</td>
    <td align="right">       24.31</td>
    <td align="right">       22.00</td>
    <td align="right">       26.06</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      322.75</td>
    <td align="right">       22.46</td>
    <td align="right">      118.50</td>
    <td align="right">       24.39</td>
    <td align="right">       11.75</td>
    <td align="right">       26.20</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      412.50</td>
    <td align="right">       21.63</td>
    <td align="right">       84.75</td>
    <td align="right">       22.98</td>
    <td align="right">       27.25</td>
    <td align="right">       20.35</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      481.50</td>
    <td align="right">       20.96</td>
    <td align="right">      158.50</td>
    <td align="right">       20.26</td>
    <td align="right">      158.50</td>
    <td align="right">       20.26</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.70</td>
    <td align="right">      320.00</td>
    <td align="right">       20.35</td>
    <td align="right">      320.00</td>
    <td align="right">       20.35</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4554.00</td>
    <td align="right">       21.40</td>
    <td align="right">     2378.00</td>
    <td align="right">       22.04</td>
    <td align="right">     1431.75</td>
    <td align="right">       20.59</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      175.00</td>
    <td align="right">       20.52</td>
    <td align="right">       77.25</td>
    <td align="right">       20.05</td>
    <td align="right">        3.50</td>
    <td align="right">       20.05</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.11</td>
    <td align="right">      323.00</td>
    <td align="right">       24.42</td>
    <td align="right">      323.00</td>
    <td align="right">       26.20</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.25</td>
    <td align="right">      370.00</td>
    <td align="right">       19.93</td>
    <td align="right">      370.00</td>
    <td align="right">       19.93</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.46</td>
    <td align="right">      352.75</td>
    <td align="right">       20.24</td>
    <td align="right">      352.75</td>
    <td align="right">       20.24</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       21.26</td>
    <td align="right">      147.50</td>
    <td align="right">       20.33</td>
    <td align="right">      147.50</td>
    <td align="right">       20.33</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      434.25</td>
    <td align="right">       22.01</td>
    <td align="right">       42.50</td>
    <td align="right">       20.80</td>
    <td align="right">       37.50</td>
    <td align="right">       20.31</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      309.50</td>
    <td align="right">       22.90</td>
    <td align="right">       64.50</td>
    <td align="right">       24.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       55.50</td>
    <td align="right">       23.73</td>
    <td align="right">      333.25</td>
    <td align="right">       24.23</td>
    <td align="right">       11.75</td>
    <td align="right">       24.95</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       32.75</td>
    <td align="right">       25.50</td>
    <td align="right">      459.50</td>
    <td align="right">       24.38</td>
    <td align="right">       31.75</td>
    <td align="right">       25.57</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       41.25</td>
    <td align="right">       24.57</td>
    <td align="right">      399.50</td>
    <td align="right">       24.32</td>
    <td align="right">       18.50</td>
    <td align="right">       25.97</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      186.00</td>
    <td align="right">       23.06</td>
    <td align="right">      162.00</td>
    <td align="right">       24.19</td>
    <td align="right">        7.50</td>
    <td align="right">       24.71</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      401.75</td>
    <td align="right">       22.47</td>
    <td align="right">       59.75</td>
    <td align="right">       23.23</td>
    <td align="right">       13.50</td>
    <td align="right">       20.59</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      489.00</td>
    <td align="right">       21.16</td>
    <td align="right">      156.50</td>
    <td align="right">       20.15</td>
    <td align="right">      156.50</td>
    <td align="right">       20.15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.47</td>
    <td align="right">      367.75</td>
    <td align="right">       20.24</td>
    <td align="right">      367.75</td>
    <td align="right">       20.24</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3917.00</td>
    <td align="right">       21.45</td>
    <td align="right">     2915.50</td>
    <td align="right">       22.25</td>
    <td align="right">     1515.00</td>
    <td align="right">       20.41</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       32.75</td>
    <td align="right">       20.25</td>
    <td align="right">       42.50</td>
    <td align="right">       19.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       25.50</td>
    <td align="right">      459.50</td>
    <td align="right">       24.38</td>
    <td align="right">      370.00</td>
    <td align="right">       25.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.28</td>
    <td align="right">      341.75</td>
    <td align="right">       19.87</td>
    <td align="right">      341.75</td>
    <td align="right">       19.87</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.66</td>
    <td align="right">      285.75</td>
    <td align="right">       20.24</td>
    <td align="right">      285.75</td>
    <td align="right">       20.24</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      488.75</td>
    <td align="right">       21.23</td>
    <td align="right">      121.00</td>
    <td align="right">       20.27</td>
    <td align="right">      118.50</td>
    <td align="right">       20.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      386.00</td>
    <td align="right">       21.71</td>
    <td align="right">       72.50</td>
    <td align="right">       23.25</td>
    <td align="right">       22.25</td>
    <td align="right">       20.05</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      310.25</td>
    <td align="right">       22.27</td>
    <td align="right">      125.25</td>
    <td align="right">       24.60</td>
    <td align="right">        7.50</td>
    <td align="right">       27.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      171.25</td>
    <td align="right">       22.79</td>
    <td align="right">      243.75</td>
    <td align="right">       24.32</td>
    <td align="right">       12.25</td>
    <td align="right">       26.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      121.00</td>
    <td align="right">       23.76</td>
    <td align="right">      350.50</td>
    <td align="right">       24.43</td>
    <td align="right">       37.75</td>
    <td align="right">       26.47</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      115.00</td>
    <td align="right">       23.54</td>
    <td align="right">      359.50</td>
    <td align="right">       24.33</td>
    <td align="right">       27.00</td>
    <td align="right">       26.52</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      261.25</td>
    <td align="right">       22.53</td>
    <td align="right">      173.50</td>
    <td align="right">       24.42</td>
    <td align="right">       17.75</td>
    <td align="right">       26.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      370.25</td>
    <td align="right">       22.00</td>
    <td align="right">       90.25</td>
    <td align="right">       23.62</td>
    <td align="right">       14.00</td>
    <td align="right">       20.63</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      481.00</td>
    <td align="right">       21.09</td>
    <td align="right">      136.00</td>
    <td align="right">       20.12</td>
    <td align="right">      136.00</td>
    <td align="right">       20.12</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.58</td>
    <td align="right">      307.50</td>
    <td align="right">       20.19</td>
    <td align="right">      307.50</td>
    <td align="right">       20.19</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4157.75</td>
    <td align="right">       21.43</td>
    <td align="right">     2607.25</td>
    <td align="right">       22.38</td>
    <td align="right">     1328.00</td>
    <td align="right">       20.59</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      115.00</td>
    <td align="right">       20.28</td>
    <td align="right">       72.50</td>
    <td align="right">       19.87</td>
    <td align="right">        7.50</td>
    <td align="right">       19.87</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.76</td>
    <td align="right">      359.50</td>
    <td align="right">       24.60</td>
    <td align="right">      341.75</td>
    <td align="right">       27.40</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      460.50</td>
    <td align="right">       20.68</td>
    <td align="right">      259.00</td>
    <td align="right">       19.92</td>
    <td align="right">      253.50</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      394.00</td>
    <td align="right">       21.15</td>
    <td align="right">      208.50</td>
    <td align="right">       20.54</td>
    <td align="right">      199.50</td>
    <td align="right">       20.28</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      408.75</td>
    <td align="right">       21.44</td>
    <td align="right">      129.75</td>
    <td align="right">       21.42</td>
    <td align="right">       93.75</td>
    <td align="right">       20.32</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      362.00</td>
    <td align="right">       21.86</td>
    <td align="right">       91.25</td>
    <td align="right">       23.25</td>
    <td align="right">       27.00</td>
    <td align="right">       20.16</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      310.50</td>
    <td align="right">       22.51</td>
    <td align="right">      108.00</td>
    <td align="right">       24.43</td>
    <td align="right">        1.00</td>
    <td align="right">       27.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      128.00</td>
    <td align="right">       23.12</td>
    <td align="right">      278.50</td>
    <td align="right">       24.26</td>
    <td align="right">       10.00</td>
    <td align="right">       25.16</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       68.75</td>
    <td align="right">       24.63</td>
    <td align="right">      388.00</td>
    <td align="right">       24.42</td>
    <td align="right">       36.50</td>
    <td align="right">       26.08</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       74.25</td>
    <td align="right">       24.53</td>
    <td align="right">      391.00</td>
    <td align="right">       24.40</td>
    <td align="right">       30.75</td>
    <td align="right">       26.61</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      183.75</td>
    <td align="right">       23.26</td>
    <td align="right">      247.25</td>
    <td align="right">       24.48</td>
    <td align="right">       24.25</td>
    <td align="right">       26.72</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      245.50</td>
    <td align="right">       22.65</td>
    <td align="right">      205.50</td>
    <td align="right">       24.45</td>
    <td align="right">       15.00</td>
    <td align="right">       25.01</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      396.25</td>
    <td align="right">       21.49</td>
    <td align="right">      135.25</td>
    <td align="right">       21.46</td>
    <td align="right">       91.25</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      433.75</td>
    <td align="right">       21.08</td>
    <td align="right">      226.25</td>
    <td align="right">       20.57</td>
    <td align="right">      215.75</td>
    <td align="right">       20.28</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3466.00</td>
    <td align="right">       21.78</td>
    <td align="right">     2668.25</td>
    <td align="right">       23.01</td>
    <td align="right">      998.25</td>
    <td align="right">       20.83</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       68.75</td>
    <td align="right">       20.68</td>
    <td align="right">       91.25</td>
    <td align="right">       19.92</td>
    <td align="right">        1.00</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      460.50</td>
    <td align="right">       24.63</td>
    <td align="right">      391.00</td>
    <td align="right">       24.48</td>
    <td align="right">      253.50</td>
    <td align="right">       27.53</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">ZONE THERMAL COMFORT ASHRAE 55 SIMPLE MODEL SUMMER OR WINTER CLOTHES NOT COMFORTABLE TIME {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.34</td>
    <td align="right">      341.75</td>
    <td align="right">       19.91</td>
    <td align="right">      341.75</td>
    <td align="right">       19.91</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      447.50</td>
    <td align="right">       20.63</td>
    <td align="right">      308.25</td>
    <td align="right">       20.23</td>
    <td align="right">      308.25</td>
    <td align="right">       20.23</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      467.75</td>
    <td align="right">       21.14</td>
    <td align="right">      141.00</td>
    <td align="right">       20.69</td>
    <td align="right">      129.50</td>
    <td align="right">       20.36</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      405.50</td>
    <td align="right">       21.56</td>
    <td align="right">       88.00</td>
    <td align="right">       22.58</td>
    <td align="right">       39.75</td>
    <td align="right">       20.42</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      363.25</td>
    <td align="right">       22.22</td>
    <td align="right">      100.50</td>
    <td align="right">       24.43</td>
    <td align="right">        3.00</td>
    <td align="right">       26.04</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      181.25</td>
    <td align="right">       22.92</td>
    <td align="right">      248.75</td>
    <td align="right">       24.32</td>
    <td align="right">       16.50</td>
    <td align="right">       26.15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      122.25</td>
    <td align="right">       23.65</td>
    <td align="right">      333.50</td>
    <td align="right">       24.43</td>
    <td align="right">       35.50</td>
    <td align="right">       26.33</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      121.25</td>
    <td align="right">       23.42</td>
    <td align="right">      333.25</td>
    <td align="right">       24.37</td>
    <td align="right">       24.75</td>
    <td align="right">       26.44</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      299.50</td>
    <td align="right">       22.50</td>
    <td align="right">      142.00</td>
    <td align="right">       24.37</td>
    <td align="right">       14.75</td>
    <td align="right">       26.13</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      391.50</td>
    <td align="right">       21.94</td>
    <td align="right">       86.50</td>
    <td align="right">       23.59</td>
    <td align="right">       15.25</td>
    <td align="right">       20.50</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      479.00</td>
    <td align="right">       20.95</td>
    <td align="right">      154.25</td>
    <td align="right">       20.16</td>
    <td align="right">      153.50</td>
    <td align="right">       20.14</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.59</td>
    <td align="right">      341.50</td>
    <td align="right">       20.27</td>
    <td align="right">      341.50</td>
    <td align="right">       20.27</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4277.75</td>
    <td align="right">       21.42</td>
    <td align="right">     2619.25</td>
    <td align="right">       22.24</td>
    <td align="right">     1424.00</td>
    <td align="right">       20.57</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      121.25</td>
    <td align="right">       20.34</td>
    <td align="right">       86.50</td>
    <td align="right">       19.91</td>
    <td align="right">        3.00</td>
    <td align="right">       19.91</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.65</td>
    <td align="right">      341.75</td>
    <td align="right">       24.43</td>
    <td align="right">      341.75</td>
    <td align="right">       26.44</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.122119E+11</td>
    <td align="right">    19517.41</td>
    <td align="right">20-JAN-08:13</td>
    <td align="right">        4.70</td>
    <td align="right">        -0.0</td>
    <td align="right">0.188582E+10</td>
    <td align="right">     2540.23</td>
    <td align="right">13-JAN-08:00</td>
    <td align="right">        6.70</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.114483E+11</td>
    <td align="right">    18295.19</td>
    <td align="right">24-FEB-08:13</td>
    <td align="right">        5.00</td>
    <td align="right">        4.17</td>
    <td align="right">0.171928E+10</td>
    <td align="right">     2541.36</td>
    <td align="right">23-FEB-14:30</td>
    <td align="right">        5.30</td>
    <td align="right">        3.35</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.151901E+11</td>
    <td align="right">    21087.88</td>
    <td align="right">29-MAR-07:11</td>
    <td align="right">        3.20</td>
    <td align="right">        1.23</td>
    <td align="right">0.207873E+10</td>
    <td align="right">     2541.93</td>
    <td align="right">22-MAR-15:45</td>
    <td align="right">        1.82</td>
    <td align="right">        -3.2</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.151719E+11</td>
    <td align="right">    21710.41</td>
    <td align="right">28-APR-07:30</td>
    <td align="right">       13.60</td>
    <td align="right">        8.29</td>
    <td align="right">0.184429E+10</td>
    <td align="right">     2539.98</td>
    <td align="right">10-APR-12:15</td>
    <td align="right">       21.27</td>
    <td align="right">        9.86</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.182384E+11</td>
    <td align="right">    23071.02</td>
    <td align="right">30-MAY-07:30</td>
    <td align="right">       23.90</td>
    <td align="right">       15.95</td>
    <td align="right">0.200695E+10</td>
    <td align="right">     2539.60</td>
    <td align="right">12-MAY-08:15</td>
    <td align="right">       16.00</td>
    <td align="right">        9.79</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.245282E+11</td>
    <td align="right">    25641.06</td>
    <td align="right">20-JUN-08:00</td>
    <td align="right">       25.00</td>
    <td align="right">       20.38</td>
    <td align="right">0.203061E+10</td>
    <td align="right">     2539.10</td>
    <td align="right">01-JUN-08:15</td>
    <td align="right">       19.00</td>
    <td align="right">       16.85</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.252763E+11</td>
    <td align="right">    33815.36</td>
    <td align="right">10-JUL-05:02</td>
    <td align="right">       26.10</td>
    <td align="right">       20.73</td>
    <td align="right">0.188942E+10</td>
    <td align="right">     2538.63</td>
    <td align="right">24-JUL-15:00</td>
    <td align="right">       26.10</td>
    <td align="right">       20.73</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.276277E+11</td>
    <td align="right">    27200.41</td>
    <td align="right">03-AUG-08:00</td>
    <td align="right">       26.70</td>
    <td align="right">       23.84</td>
    <td align="right">0.212734E+10</td>
    <td align="right">     2539.55</td>
    <td align="right">30-AUG-15:15</td>
    <td align="right">       29.12</td>
    <td align="right">       14.96</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.236762E+11</td>
    <td align="right">    26743.71</td>
    <td align="right">01-SEP-08:00</td>
    <td align="right">       26.10</td>
    <td align="right">       19.76</td>
    <td align="right">0.188236E+10</td>
    <td align="right">     2539.13</td>
    <td align="right">28-SEP-15:00</td>
    <td align="right">       22.80</td>
    <td align="right">       11.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.180431E+11</td>
    <td align="right">    24183.71</td>
    <td align="right">05-OCT-07:11</td>
    <td align="right">       16.53</td>
    <td align="right">       15.65</td>
    <td align="right">0.193192E+10</td>
    <td align="right">     2540.01</td>
    <td align="right">25-OCT-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       11.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.139149E+11</td>
    <td align="right">    22508.66</td>
    <td align="right">02-NOV-07:12</td>
    <td align="right">        7.75</td>
    <td align="right">        3.96</td>
    <td align="right">0.190049E+10</td>
    <td align="right">     2540.91</td>
    <td align="right">16-NOV-09:00</td>
    <td align="right">        6.10</td>
    <td align="right">        3.47</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.128273E+11</td>
    <td align="right">    19579.64</td>
    <td align="right">21-DEC-08:12</td>
    <td align="right">        -0.4</td>
    <td align="right">        -2.9</td>
    <td align="right">0.183598E+10</td>
    <td align="right">     2541.64</td>
    <td align="right">07-DEC-14:15</td>
    <td align="right">        4.85</td>
    <td align="right">        0.93</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.218154E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.231332E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.114483E+11</td>
    <td align="right">    18295.19</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -0.4</td>
    <td align="right">        -2.9</td>
    <td align="right">0.171928E+10</td>
    <td align="right">     2538.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.82</td>
    <td align="right">        -3.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.276277E+11</td>
    <td align="right">    33815.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">       26.70</td>
    <td align="right">       23.84</td>
    <td align="right">0.212734E+10</td>
    <td align="right">     2541.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.12</td>
    <td align="right">       20.73</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::TOPFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 15858971.58</td>
    <td align="right">      547.59</td>
    <td align="right">19-JAN-13:00</td>
    <td align="right">        9.40</td>
    <td align="right">        4.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        -9.0</td>
    <td align="right">       -10.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 83930294.06</td>
    <td align="right">     1197.50</td>
    <td align="right">17-FEB-13:00</td>
    <td align="right">        6.70</td>
    <td align="right">        1.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        -1.0</td>
    <td align="right">        -3.8</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.812568E+09</td>
    <td align="right">     3156.70</td>
    <td align="right">03-MAR-13:00</td>
    <td align="right">       14.40</td>
    <td align="right">        8.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">        5.53</td>
    <td align="right">        4.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.175209E+10</td>
    <td align="right">     6150.10</td>
    <td align="right">07-APR-14:30</td>
    <td align="right">       25.85</td>
    <td align="right">       15.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">        5.20</td>
    <td align="right">        4.65</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.361800E+10</td>
    <td align="right">     8986.12</td>
    <td align="right">30-MAY-13:30</td>
    <td align="right">       29.70</td>
    <td align="right">       17.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       10.25</td>
    <td align="right">        9.61</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.556540E+10</td>
    <td align="right">    10226.86</td>
    <td align="right">19-JUN-13:45</td>
    <td align="right">       34.55</td>
    <td align="right">       23.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
    <td align="right">       16.51</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.661192E+10</td>
    <td align="right">     9758.18</td>
    <td align="right">10-JUL-13:45</td>
    <td align="right">       32.65</td>
    <td align="right">       20.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
    <td align="right">       19.32</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.703783E+10</td>
    <td align="right">     9487.46</td>
    <td align="right">18-AUG-13:45</td>
    <td align="right">       33.30</td>
    <td align="right">       20.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.18</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.392676E+10</td>
    <td align="right">     8581.30</td>
    <td align="right">01-SEP-14:15</td>
    <td align="right">       30.98</td>
    <td align="right">       17.34</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
    <td align="right">       19.81</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.230936E+10</td>
    <td align="right">     6029.69</td>
    <td align="right">04-OCT-14:30</td>
    <td align="right">       24.15</td>
    <td align="right">       19.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       12.40</td>
    <td align="right">       11.67</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.384778E+09</td>
    <td align="right">     2736.00</td>
    <td align="right">04-NOV-13:00</td>
    <td align="right">       17.80</td>
    <td align="right">       12.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       10.30</td>
    <td align="right">        8.82</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 19730328.74</td>
    <td align="right">     1217.59</td>
    <td align="right">17-DEC-13:15</td>
    <td align="right">       12.20</td>
    <td align="right">        5.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        6.00</td>
    <td align="right">        3.18</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.321382E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 15858971.58</td>
    <td align="right">      547.59</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.70</td>
    <td align="right">        1.54</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -9.0</td>
    <td align="right">       -10.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.703783E+10</td>
    <td align="right">    10226.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">       34.55</td>
    <td align="right">       23.74</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
    <td align="right">       21.18</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::MIDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 58354940.54</td>
    <td align="right">     1407.42</td>
    <td align="right">28-JAN-17:15</td>
    <td align="right">        4.28</td>
    <td align="right">        3.80</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        -9.0</td>
    <td align="right">       -10.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 89552306.85</td>
    <td align="right">     1272.80</td>
    <td align="right">04-FEB-18:00</td>
    <td align="right">        0.60</td>
    <td align="right">        -1.0</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        -1.0</td>
    <td align="right">        -3.8</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.471236E+09</td>
    <td align="right">     1784.30</td>
    <td align="right">04-MAR-07:04</td>
    <td align="right">        7.08</td>
    <td align="right">        7.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">        5.53</td>
    <td align="right">        4.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.102572E+10</td>
    <td align="right">     2531.35</td>
    <td align="right">09-APR-18:00</td>
    <td align="right">       15.00</td>
    <td align="right">       13.08</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">        5.20</td>
    <td align="right">        4.65</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.198236E+10</td>
    <td align="right">     3206.60</td>
    <td align="right">29-MAY-18:45</td>
    <td align="right">       24.85</td>
    <td align="right">       18.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       10.25</td>
    <td align="right">        9.61</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.324495E+10</td>
    <td align="right">     3633.38</td>
    <td align="right">19-JUN-14:30</td>
    <td align="right">       33.85</td>
    <td align="right">       23.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
    <td align="right">       16.51</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.388932E+10</td>
    <td align="right">     4351.76</td>
    <td align="right">10-JUL-14:45</td>
    <td align="right">       33.17</td>
    <td align="right">       20.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
    <td align="right">       19.32</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.424104E+10</td>
    <td align="right">     4262.56</td>
    <td align="right">14-AUG-14:30</td>
    <td align="right">       29.15</td>
    <td align="right">       23.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.18</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.272417E+10</td>
    <td align="right">     3710.95</td>
    <td align="right">01-SEP-14:53</td>
    <td align="right">       30.60</td>
    <td align="right">       17.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
    <td align="right">       19.81</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.164144E+10</td>
    <td align="right">     2659.32</td>
    <td align="right">06-OCT-05:15</td>
    <td align="right">       19.40</td>
    <td align="right">       18.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       12.40</td>
    <td align="right">       11.67</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.396654E+09</td>
    <td align="right">     2040.70</td>
    <td align="right">04-NOV-05:25</td>
    <td align="right">       10.30</td>
    <td align="right">        9.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       10.30</td>
    <td align="right">        8.82</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 90470303.43</td>
    <td align="right">     1358.09</td>
    <td align="right">09-DEC-17:15</td>
    <td align="right">        4.28</td>
    <td align="right">        1.53</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        6.00</td>
    <td align="right">        3.18</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.198553E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 58354940.54</td>
    <td align="right">     1272.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.60</td>
    <td align="right">        -1.0</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -9.0</td>
    <td align="right">       -10.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.424104E+10</td>
    <td align="right">     4351.76</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.85</td>
    <td align="right">       23.47</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
    <td align="right">       21.18</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.164978E+09</td>
    <td align="right">     1790.74</td>
    <td align="right">28-JAN-06:18</td>
    <td align="right">        3.30</td>
    <td align="right">        2.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        -9.0</td>
    <td align="right">       -10.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.219084E+09</td>
    <td align="right">     1918.52</td>
    <td align="right">24-FEB-06:18</td>
    <td align="right">        5.00</td>
    <td align="right">        4.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        -1.0</td>
    <td align="right">        -3.8</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.705143E+09</td>
    <td align="right">     2600.67</td>
    <td align="right">30-MAR-05:19</td>
    <td align="right">        2.20</td>
    <td align="right">        0.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">        5.53</td>
    <td align="right">        4.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.121864E+10</td>
    <td align="right">     3070.76</td>
    <td align="right">07-APR-20:45</td>
    <td align="right">       19.97</td>
    <td align="right">       14.06</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">        5.20</td>
    <td align="right">        4.65</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.208105E+10</td>
    <td align="right">     3535.86</td>
    <td align="right">31-MAY-21:00</td>
    <td align="right">       20.60</td>
    <td align="right">       17.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       10.25</td>
    <td align="right">        9.61</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.338130E+10</td>
    <td align="right">     3580.13</td>
    <td align="right">24-JUN-05:15</td>
    <td align="right">       21.82</td>
    <td align="right">       21.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
    <td align="right">       16.51</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.390431E+10</td>
    <td align="right">     4129.07</td>
    <td align="right">10-JUL-15:15</td>
    <td align="right">       32.75</td>
    <td align="right">       20.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
    <td align="right">       19.32</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.433566E+10</td>
    <td align="right">     4098.10</td>
    <td align="right">18-AUG-15:15</td>
    <td align="right">       32.80</td>
    <td align="right">       20.63</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
    <td align="right">       21.18</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.303706E+10</td>
    <td align="right">     3863.45</td>
    <td align="right">01-SEP-15:15</td>
    <td align="right">       30.03</td>
    <td align="right">       17.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
    <td align="right">       19.81</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.195470E+10</td>
    <td align="right">     3427.37</td>
    <td align="right">06-OCT-05:15</td>
    <td align="right">       19.40</td>
    <td align="right">       18.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       12.40</td>
    <td align="right">       11.67</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.592223E+09</td>
    <td align="right">     2686.39</td>
    <td align="right">04-NOV-05:25</td>
    <td align="right">       10.30</td>
    <td align="right">        9.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       10.30</td>
    <td align="right">        8.82</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.255093E+09</td>
    <td align="right">     1891.97</td>
    <td align="right">20-DEC-06:18</td>
    <td align="right">        2.80</td>
    <td align="right">        1.51</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        6.00</td>
    <td align="right">        3.18</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.218492E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.164978E+09</td>
    <td align="right">     1790.74</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.20</td>
    <td align="right">        0.92</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -9.0</td>
    <td align="right">       -10.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.433566E+10</td>
    <td align="right">     4129.07</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.80</td>
    <td align="right">       21.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
    <td align="right">       21.18</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.696889E+10</td>
    <td align="right">     7332.82</td>
    <td align="right">20-JAN-16:45</td>
    <td align="right">        6.00</td>
    <td align="right">        3.34</td>
    <td align="right">0.160770E+10</td>
    <td align="right">     2439.01</td>
    <td align="right">20-JAN-16:00</td>
    <td align="right">        5.60</td>
    <td align="right">        3.18</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.694172E+10</td>
    <td align="right">     7304.24</td>
    <td align="right">24-FEB-16:30</td>
    <td align="right">        7.25</td>
    <td align="right">        1.60</td>
    <td align="right">0.149150E+10</td>
    <td align="right">     2429.00</td>
    <td align="right">02-FEB-16:00</td>
    <td align="right">        2.80</td>
    <td align="right">        -2.7</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.977805E+10</td>
    <td align="right">     9557.94</td>
    <td align="right">27-MAR-16:00</td>
    <td align="right">       22.20</td>
    <td align="right">       16.33</td>
    <td align="right">0.191843E+10</td>
    <td align="right">     2538.74</td>
    <td align="right">24-MAR-15:00</td>
    <td align="right">        9.40</td>
    <td align="right">        5.25</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.106613E+11</td>
    <td align="right">    12668.94</td>
    <td align="right">28-APR-16:00</td>
    <td align="right">       13.90</td>
    <td align="right">        9.54</td>
    <td align="right">0.178133E+10</td>
    <td align="right">     2538.96</td>
    <td align="right">28-APR-08:30</td>
    <td align="right">       15.25</td>
    <td align="right">        8.68</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.142185E+11</td>
    <td align="right">    15534.92</td>
    <td align="right">31-MAY-16:00</td>
    <td align="right">       24.40</td>
    <td align="right">       19.55</td>
    <td align="right">0.199280E+10</td>
    <td align="right">     2539.07</td>
    <td align="right">12-MAY-08:45</td>
    <td align="right">       16.80</td>
    <td align="right">        9.71</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.181292E+11</td>
    <td align="right">    24170.40</td>
    <td align="right">19-JUN-05:02</td>
    <td align="right">       24.17</td>
    <td align="right">       22.14</td>
    <td align="right">0.203883E+10</td>
    <td align="right">     2538.82</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.193189E+11</td>
    <td align="right">    32219.37</td>
    <td align="right">24-JUL-04:02</td>
    <td align="right">       20.98</td>
    <td align="right">       20.25</td>
    <td align="right">0.189728E+10</td>
    <td align="right">     2538.58</td>
    <td align="right">24-JUL-10:15</td>
    <td align="right">       26.53</td>
    <td align="right">       22.11</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.206077E+11</td>
    <td align="right">    31629.91</td>
    <td align="right">14-AUG-04:02</td>
    <td align="right">       22.20</td>
    <td align="right">       19.87</td>
    <td align="right">0.213449E+10</td>
    <td align="right">     2539.23</td>
    <td align="right">30-AUG-14:00</td>
    <td align="right">       29.40</td>
    <td align="right">       15.07</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.162143E+11</td>
    <td align="right">    30462.19</td>
    <td align="right">01-SEP-05:02</td>
    <td align="right">       24.17</td>
    <td align="right">       21.80</td>
    <td align="right">0.187752E+10</td>
    <td align="right">     2538.97</td>
    <td align="right">28-SEP-15:00</td>
    <td align="right">       22.80</td>
    <td align="right">       11.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.129626E+11</td>
    <td align="right">    14429.74</td>
    <td align="right">05-OCT-16:00</td>
    <td align="right">       21.70</td>
    <td align="right">       19.14</td>
    <td align="right">0.191984E+10</td>
    <td align="right">     2539.72</td>
    <td align="right">25-OCT-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       11.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.860156E+10</td>
    <td align="right">    10282.92</td>
    <td align="right">03-NOV-16:00</td>
    <td align="right">       15.00</td>
    <td align="right">       10.24</td>
    <td align="right">0.173361E+10</td>
    <td align="right">     2538.69</td>
    <td align="right">02-NOV-15:00</td>
    <td align="right">       16.10</td>
    <td align="right">        8.30</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.783633E+10</td>
    <td align="right">     7352.44</td>
    <td align="right">21-DEC-16:15</td>
    <td align="right">        2.52</td>
    <td align="right">        -2.0</td>
    <td align="right">0.161466E+10</td>
    <td align="right">     2450.00</td>
    <td align="right">21-DEC-16:30</td>
    <td align="right">        2.25</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.152239E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.220080E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.694172E+10</td>
    <td align="right">     7304.24</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.52</td>
    <td align="right">        -2.0</td>
    <td align="right">0.149150E+10</td>
    <td align="right">     2429.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.25</td>
    <td align="right">        -2.7</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.206077E+11</td>
    <td align="right">    32219.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.40</td>
    <td align="right">       22.14</td>
    <td align="right">0.213449E+10</td>
    <td align="right">     2539.72</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.40</td>
    <td align="right">       22.11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.538492E+10</td>
    <td align="right">     7188.51</td>
    <td align="right">20-JAN-16:45</td>
    <td align="right">        6.00</td>
    <td align="right">        3.34</td>
    <td align="right">0.153000E+10</td>
    <td align="right">     2341.33</td>
    <td align="right">20-JAN-16:00</td>
    <td align="right">        5.60</td>
    <td align="right">        3.18</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.557563E+10</td>
    <td align="right">     7250.39</td>
    <td align="right">24-FEB-16:38</td>
    <td align="right">        6.98</td>
    <td align="right">        1.50</td>
    <td align="right">0.141508E+10</td>
    <td align="right">     2359.22</td>
    <td align="right">24-FEB-16:45</td>
    <td align="right">        6.98</td>
    <td align="right">        1.50</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.918520E+10</td>
    <td align="right">     9955.75</td>
    <td align="right">27-MAR-16:00</td>
    <td align="right">       22.20</td>
    <td align="right">       16.33</td>
    <td align="right">0.183534E+10</td>
    <td align="right">     2538.76</td>
    <td align="right">24-MAR-15:00</td>
    <td align="right">        9.40</td>
    <td align="right">        5.25</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.106782E+11</td>
    <td align="right">    14675.48</td>
    <td align="right">07-APR-16:00</td>
    <td align="right">       25.60</td>
    <td align="right">       16.11</td>
    <td align="right">0.173777E+10</td>
    <td align="right">     2538.88</td>
    <td align="right">14-APR-14:00</td>
    <td align="right">       10.00</td>
    <td align="right">        5.56</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.152599E+11</td>
    <td align="right">    18952.64</td>
    <td align="right">30-MAY-14:45</td>
    <td align="right">       28.58</td>
    <td align="right">       17.12</td>
    <td align="right">0.197987E+10</td>
    <td align="right">     2539.03</td>
    <td align="right">12-MAY-09:15</td>
    <td align="right">       17.62</td>
    <td align="right">        9.83</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.194595E+11</td>
    <td align="right">    28024.77</td>
    <td align="right">20-JUN-04:02</td>
    <td align="right">       20.98</td>
    <td align="right">       18.16</td>
    <td align="right">0.203569E+10</td>
    <td align="right">     2538.85</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.210194E+11</td>
    <td align="right">    35022.90</td>
    <td align="right">24-JUL-04:02</td>
    <td align="right">       20.98</td>
    <td align="right">       20.25</td>
    <td align="right">0.189797E+10</td>
    <td align="right">     2538.60</td>
    <td align="right">24-JUL-10:15</td>
    <td align="right">       26.53</td>
    <td align="right">       22.11</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.221393E+11</td>
    <td align="right">    34623.94</td>
    <td align="right">14-AUG-04:02</td>
    <td align="right">       22.20</td>
    <td align="right">       19.87</td>
    <td align="right">0.213236E+10</td>
    <td align="right">     2539.02</td>
    <td align="right">30-AUG-14:30</td>
    <td align="right">       29.15</td>
    <td align="right">       15.26</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.165054E+11</td>
    <td align="right">    33142.48</td>
    <td align="right">01-SEP-05:02</td>
    <td align="right">       24.17</td>
    <td align="right">       21.80</td>
    <td align="right">0.185789E+10</td>
    <td align="right">     2538.97</td>
    <td align="right">28-SEP-15:00</td>
    <td align="right">       22.80</td>
    <td align="right">       11.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.129941E+11</td>
    <td align="right">    15758.93</td>
    <td align="right">04-OCT-16:00</td>
    <td align="right">       22.80</td>
    <td align="right">       19.10</td>
    <td align="right">0.187786E+10</td>
    <td align="right">     2539.72</td>
    <td align="right">25-OCT-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       11.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.773641E+10</td>
    <td align="right">     9847.08</td>
    <td align="right">03-NOV-15:45</td>
    <td align="right">       15.55</td>
    <td align="right">       10.44</td>
    <td align="right">0.164681E+10</td>
    <td align="right">     2538.25</td>
    <td align="right">03-NOV-15:00</td>
    <td align="right">       15.00</td>
    <td align="right">       10.24</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.623908E+10</td>
    <td align="right">     7154.46</td>
    <td align="right">21-DEC-16:08</td>
    <td align="right">        2.52</td>
    <td align="right">        -2.0</td>
    <td align="right">0.151861E+10</td>
    <td align="right">     2338.66</td>
    <td align="right">21-DEC-16:15</td>
    <td align="right">        2.52</td>
    <td align="right">        -2.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.152177E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.214653E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.538492E+10</td>
    <td align="right">     7154.46</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.52</td>
    <td align="right">        -2.0</td>
    <td align="right">0.141508E+10</td>
    <td align="right">     2338.66</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.52</td>
    <td align="right">        -2.0</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.221393E+11</td>
    <td align="right">    35022.90</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.58</td>
    <td align="right">       21.80</td>
    <td align="right">0.213236E+10</td>
    <td align="right">     2539.72</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.15</td>
    <td align="right">       22.11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.248848E+09</td>
    <td align="right">     1439.89</td>
    <td align="right">20-JAN-15:00</td>
    <td align="right">        7.80</td>
    <td align="right">        3.96</td>
    <td align="right">0.303597E+09</td>
    <td align="right">      416.96</td>
    <td align="right">20-JAN-15:15</td>
    <td align="right">        7.65</td>
    <td align="right">        3.92</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.308655E+09</td>
    <td align="right">     1471.37</td>
    <td align="right">24-FEB-15:45</td>
    <td align="right">        7.92</td>
    <td align="right">        1.90</td>
    <td align="right">0.276657E+09</td>
    <td align="right">      422.41</td>
    <td align="right">17-FEB-15:45</td>
    <td align="right">        6.10</td>
    <td align="right">        1.73</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.132788E+10</td>
    <td align="right">     2548.81</td>
    <td align="right">27-MAR-16:00</td>
    <td align="right">       22.20</td>
    <td align="right">       16.33</td>
    <td align="right">0.350016E+09</td>
    <td align="right">      509.01</td>
    <td align="right">28-MAR-14:30</td>
    <td align="right">       13.05</td>
    <td align="right">        8.41</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.224678E+10</td>
    <td align="right">     4175.67</td>
    <td align="right">07-APR-14:30</td>
    <td align="right">       25.85</td>
    <td align="right">       15.93</td>
    <td align="right">0.343533E+09</td>
    <td align="right">      535.27</td>
    <td align="right">10-APR-12:30</td>
    <td align="right">       20.85</td>
    <td align="right">        9.93</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.404900E+10</td>
    <td align="right">     6515.02</td>
    <td align="right">30-MAY-13:15</td>
    <td align="right">       29.85</td>
    <td align="right">       17.71</td>
    <td align="right">0.408965E+09</td>
    <td align="right">      535.23</td>
    <td align="right">19-MAY-13:15</td>
    <td align="right">       18.75</td>
    <td align="right">       17.65</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.584964E+10</td>
    <td align="right">     8277.99</td>
    <td align="right">19-JUN-05:02</td>
    <td align="right">       24.17</td>
    <td align="right">       22.14</td>
    <td align="right">0.429002E+09</td>
    <td align="right">      535.26</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.670649E+10</td>
    <td align="right">     9416.01</td>
    <td align="right">10-JUL-05:02</td>
    <td align="right">       26.10</td>
    <td align="right">       20.73</td>
    <td align="right">0.401642E+09</td>
    <td align="right">      535.24</td>
    <td align="right">28-JUL-07:00</td>
    <td align="right">       23.90</td>
    <td align="right">       22.65</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.676784E+10</td>
    <td align="right">     9717.83</td>
    <td align="right">13-AUG-14:32</td>
    <td align="right">       30.88</td>
    <td align="right">       20.66</td>
    <td align="right">0.449288E+09</td>
    <td align="right">      535.28</td>
    <td align="right">30-AUG-14:30</td>
    <td align="right">       29.15</td>
    <td align="right">       15.26</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.434083E+10</td>
    <td align="right">     6191.30</td>
    <td align="right">01-SEP-14:15</td>
    <td align="right">       30.98</td>
    <td align="right">       17.34</td>
    <td align="right">0.384449E+09</td>
    <td align="right">      535.23</td>
    <td align="right">28-SEP-15:00</td>
    <td align="right">       22.80</td>
    <td align="right">       11.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.298621E+10</td>
    <td align="right">     4210.06</td>
    <td align="right">05-OCT-14:00</td>
    <td align="right">       23.30</td>
    <td align="right">       18.85</td>
    <td align="right">0.374030E+09</td>
    <td align="right">      535.37</td>
    <td align="right">25-OCT-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       11.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.110285E+10</td>
    <td align="right">     2348.87</td>
    <td align="right">03-NOV-14:00</td>
    <td align="right">       17.80</td>
    <td align="right">       10.65</td>
    <td align="right">0.315952E+09</td>
    <td align="right">      497.70</td>
    <td align="right">03-NOV-14:00</td>
    <td align="right">       17.20</td>
    <td align="right">       10.97</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.309960E+09</td>
    <td align="right">     1457.31</td>
    <td align="right">20-DEC-14:00</td>
    <td align="right">       10.00</td>
    <td align="right">        5.90</td>
    <td align="right">0.293453E+09</td>
    <td align="right">      419.78</td>
    <td align="right">20-DEC-14:15</td>
    <td align="right">        9.57</td>
    <td align="right">        5.68</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.362450E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.433058E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.248848E+09</td>
    <td align="right">     1439.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.80</td>
    <td align="right">        1.90</td>
    <td align="right">0.276657E+09</td>
    <td align="right">      416.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.10</td>
    <td align="right">        1.73</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.676784E+10</td>
    <td align="right">     9717.83</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.98</td>
    <td align="right">       22.14</td>
    <td align="right">0.449288E+09</td>
    <td align="right">      535.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.15</td>
    <td align="right">       22.65</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.397891E+09</td>
    <td align="right">     1994.56</td>
    <td align="right">19-JAN-10:15</td>
    <td align="right">        7.80</td>
    <td align="right">        4.30</td>
    <td align="right">0.192983E+09</td>
    <td align="right">      288.18</td>
    <td align="right">19-JAN-10:15</td>
    <td align="right">        7.80</td>
    <td align="right">        4.30</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.583270E+09</td>
    <td align="right">     2115.86</td>
    <td align="right">22-FEB-09:38</td>
    <td align="right">        0.45</td>
    <td align="right">        -3.0</td>
    <td align="right">0.176540E+09</td>
    <td align="right">      301.44</td>
    <td align="right">22-FEB-09:00</td>
    <td align="right">        0.60</td>
    <td align="right">        -2.9</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.175040E+10</td>
    <td align="right">     4251.07</td>
    <td align="right">29-MAR-09:08</td>
    <td align="right">        5.87</td>
    <td align="right">        3.08</td>
    <td align="right">0.229344E+09</td>
    <td align="right">      338.82</td>
    <td align="right">15-MAR-10:45</td>
    <td align="right">       11.92</td>
    <td align="right">        6.32</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.275244E+10</td>
    <td align="right">     6785.40</td>
    <td align="right">28-APR-08:23</td>
    <td align="right">       15.25</td>
    <td align="right">        8.68</td>
    <td align="right">0.221411E+09</td>
    <td align="right">      338.91</td>
    <td align="right">10-APR-10:00</td>
    <td align="right">       21.10</td>
    <td align="right">       12.07</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.470487E+10</td>
    <td align="right">    14353.76</td>
    <td align="right">29-MAY-08:17</td>
    <td align="right">       25.00</td>
    <td align="right">       16.72</td>
    <td align="right">0.254145E+09</td>
    <td align="right">      338.92</td>
    <td align="right">01-MAY-08:00</td>
    <td align="right">       13.90</td>
    <td align="right">        6.34</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.579125E+10</td>
    <td align="right">    14187.07</td>
    <td align="right">25-JUN-09:02</td>
    <td align="right">       25.73</td>
    <td align="right">       23.54</td>
    <td align="right">0.264149E+09</td>
    <td align="right">      338.88</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.642728E+10</td>
    <td align="right">    15924.57</td>
    <td align="right">02-JUL-08:32</td>
    <td align="right">       25.30</td>
    <td align="right">       21.56</td>
    <td align="right">0.250851E+09</td>
    <td align="right">      338.85</td>
    <td align="right">21-JUL-09:45</td>
    <td align="right">       28.03</td>
    <td align="right">       24.97</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.701867E+10</td>
    <td align="right">    14408.93</td>
    <td align="right">13-AUG-09:17</td>
    <td align="right">       28.35</td>
    <td align="right">       19.24</td>
    <td align="right">0.283302E+09</td>
    <td align="right">      338.89</td>
    <td align="right">30-AUG-14:30</td>
    <td align="right">       29.15</td>
    <td align="right">       15.26</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.476689E+10</td>
    <td align="right">    15010.80</td>
    <td align="right">04-SEP-07:47</td>
    <td align="right">       22.80</td>
    <td align="right">       18.70</td>
    <td align="right">0.237447E+09</td>
    <td align="right">      338.85</td>
    <td align="right">20-SEP-09:30</td>
    <td align="right">       19.45</td>
    <td align="right">       14.14</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.352829E+10</td>
    <td align="right">     5986.91</td>
    <td align="right">05-OCT-09:00</td>
    <td align="right">       18.90</td>
    <td align="right">       16.76</td>
    <td align="right">0.237796E+09</td>
    <td align="right">      338.90</td>
    <td align="right">20-OCT-10:15</td>
    <td align="right">       14.83</td>
    <td align="right">       12.77</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.130777E+10</td>
    <td align="right">     2643.80</td>
    <td align="right">03-NOV-14:00</td>
    <td align="right">       17.80</td>
    <td align="right">       10.65</td>
    <td align="right">0.200100E+09</td>
    <td align="right">      331.46</td>
    <td align="right">02-NOV-09:30</td>
    <td align="right">       11.65</td>
    <td align="right">        6.02</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.547163E+09</td>
    <td align="right">     2081.72</td>
    <td align="right">20-DEC-09:30</td>
    <td align="right">        7.20</td>
    <td align="right">        4.57</td>
    <td align="right">0.186656E+09</td>
    <td align="right">      297.42</td>
    <td align="right">20-DEC-09:45</td>
    <td align="right">        7.75</td>
    <td align="right">        4.79</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.395762E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.273472E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.397891E+09</td>
    <td align="right">     1994.56</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.45</td>
    <td align="right">        -3.0</td>
    <td align="right">0.176540E+09</td>
    <td align="right">      288.18</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.60</td>
    <td align="right">        -2.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.701867E+10</td>
    <td align="right">    15924.57</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.35</td>
    <td align="right">       23.54</td>
    <td align="right">0.283302E+09</td>
    <td align="right">      338.92</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.15</td>
    <td align="right">       24.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.145784E+10</td>
    <td align="right">     7275.84</td>
    <td align="right">19-JAN-13:30</td>
    <td align="right">        9.40</td>
    <td align="right">        3.92</td>
    <td align="right">0.334795E+09</td>
    <td align="right">      535.25</td>
    <td align="right">19-JAN-13:15</td>
    <td align="right">        9.40</td>
    <td align="right">        4.04</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.184682E+10</td>
    <td align="right">     8023.63</td>
    <td align="right">22-FEB-13:02</td>
    <td align="right">        4.17</td>
    <td align="right">        -0.9</td>
    <td align="right">0.309871E+09</td>
    <td align="right">      535.89</td>
    <td align="right">22-FEB-15:30</td>
    <td align="right">        4.40</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.351896E+10</td>
    <td align="right">    10133.51</td>
    <td align="right">01-MAR-13:08</td>
    <td align="right">       13.90</td>
    <td align="right">        6.58</td>
    <td align="right">0.387511E+09</td>
    <td align="right">      536.98</td>
    <td align="right">29-MAR-13:15</td>
    <td align="right">        7.80</td>
    <td align="right">        5.31</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.398931E+10</td>
    <td align="right">    10639.36</td>
    <td align="right">07-APR-12:30</td>
    <td align="right">       26.15</td>
    <td align="right">       15.88</td>
    <td align="right">0.353263E+09</td>
    <td align="right">      535.40</td>
    <td align="right">10-APR-12:15</td>
    <td align="right">       21.27</td>
    <td align="right">        9.86</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.563612E+10</td>
    <td align="right">    13460.26</td>
    <td align="right">29-MAY-12:47</td>
    <td align="right">       27.20</td>
    <td align="right">       16.96</td>
    <td align="right">0.400972E+09</td>
    <td align="right">      535.28</td>
    <td align="right">09-MAY-10:00</td>
    <td align="right">       21.00</td>
    <td align="right">       15.44</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.715910E+10</td>
    <td align="right">    10443.11</td>
    <td align="right">19-JUN-13:00</td>
    <td align="right">       35.00</td>
    <td align="right">       23.92</td>
    <td align="right">0.421397E+09</td>
    <td align="right">      535.26</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.821279E+10</td>
    <td align="right">    16118.72</td>
    <td align="right">09-JUL-13:17</td>
    <td align="right">       31.70</td>
    <td align="right">       25.10</td>
    <td align="right">0.398361E+09</td>
    <td align="right">      535.22</td>
    <td align="right">21-JUL-09:45</td>
    <td align="right">       28.03</td>
    <td align="right">       24.97</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.996318E+10</td>
    <td align="right">    16833.05</td>
    <td align="right">13-AUG-13:02</td>
    <td align="right">       31.25</td>
    <td align="right">       19.66</td>
    <td align="right">0.446869E+09</td>
    <td align="right">      552.53</td>
    <td align="right">30-AUG-13:15</td>
    <td align="right">       27.62</td>
    <td align="right">       15.56</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.776388E+10</td>
    <td align="right">    17158.98</td>
    <td align="right">04-SEP-12:17</td>
    <td align="right">       26.10</td>
    <td align="right">       18.03</td>
    <td align="right">0.384570E+09</td>
    <td align="right">      561.78</td>
    <td align="right">28-SEP-13:15</td>
    <td align="right">       23.08</td>
    <td align="right">       13.53</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.718623E+10</td>
    <td align="right">    16787.29</td>
    <td align="right">22-OCT-12:02</td>
    <td align="right">       21.38</td>
    <td align="right">       16.40</td>
    <td align="right">0.394611E+09</td>
    <td align="right">      553.65</td>
    <td align="right">04-OCT-13:15</td>
    <td align="right">       24.85</td>
    <td align="right">       18.63</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.292853E+10</td>
    <td align="right">    11342.85</td>
    <td align="right">02-NOV-13:08</td>
    <td align="right">       15.72</td>
    <td align="right">        8.31</td>
    <td align="right">0.352183E+09</td>
    <td align="right">      545.65</td>
    <td align="right">02-NOV-13:15</td>
    <td align="right">       15.72</td>
    <td align="right">        8.31</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.182312E+10</td>
    <td align="right">     7932.30</td>
    <td align="right">21-DEC-13:02</td>
    <td align="right">        2.92</td>
    <td align="right">        -1.4</td>
    <td align="right">0.328578E+09</td>
    <td align="right">      535.21</td>
    <td align="right">28-DEC-11:00</td>
    <td align="right">        2.20</td>
    <td align="right">        -0.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.614859E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.451298E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.145784E+10</td>
    <td align="right">     7275.84</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.92</td>
    <td align="right">        -1.4</td>
    <td align="right">0.309871E+09</td>
    <td align="right">      535.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">        2.20</td>
    <td align="right">        -0.8</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.996318E+10</td>
    <td align="right">    17158.98</td>
    <td align="right">&nbsp;</td>
    <td align="right">       35.00</td>
    <td align="right">       25.10</td>
    <td align="right">0.446869E+09</td>
    <td align="right">      561.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.03</td>
    <td align="right">       24.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.406699E+09</td>
    <td align="right">     2351.42</td>
    <td align="right">20-JAN-15:45</td>
    <td align="right">        7.35</td>
    <td align="right">        3.83</td>
    <td align="right">0.194594E+09</td>
    <td align="right">      316.65</td>
    <td align="right">20-JAN-15:00</td>
    <td align="right">        7.20</td>
    <td align="right">        3.79</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.545377E+09</td>
    <td align="right">     2692.73</td>
    <td align="right">24-FEB-15:30</td>
    <td align="right">        8.05</td>
    <td align="right">        2.02</td>
    <td align="right">0.179444E+09</td>
    <td align="right">      338.77</td>
    <td align="right">22-FEB-16:30</td>
    <td align="right">        3.85</td>
    <td align="right">        -0.4</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.178281E+10</td>
    <td align="right">     6219.22</td>
    <td align="right">29-MAR-16:00</td>
    <td align="right">        7.20</td>
    <td align="right">        4.87</td>
    <td align="right">0.224747E+09</td>
    <td align="right">      338.89</td>
    <td align="right">15-MAR-15:15</td>
    <td align="right">       14.85</td>
    <td align="right">        5.98</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.284758E+10</td>
    <td align="right">    10182.92</td>
    <td align="right">09-APR-16:18</td>
    <td align="right">       16.65</td>
    <td align="right">       13.96</td>
    <td align="right">0.208381E+09</td>
    <td align="right">      338.86</td>
    <td align="right">26-APR-15:00</td>
    <td align="right">       18.30</td>
    <td align="right">       11.99</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.469507E+10</td>
    <td align="right">    11979.44</td>
    <td align="right">21-MAY-15:02</td>
    <td align="right">       20.55</td>
    <td align="right">       13.51</td>
    <td align="right">0.240434E+09</td>
    <td align="right">      338.83</td>
    <td align="right">02-MAY-15:00</td>
    <td align="right">       17.80</td>
    <td align="right">        9.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.603752E+10</td>
    <td align="right">    14984.80</td>
    <td align="right">18-JUN-15:47</td>
    <td align="right">       25.60</td>
    <td align="right">       22.09</td>
    <td align="right">0.257853E+09</td>
    <td align="right">      338.82</td>
    <td align="right">01-JUN-13:30</td>
    <td align="right">       28.30</td>
    <td align="right">       17.63</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.643289E+10</td>
    <td align="right">    15351.86</td>
    <td align="right">02-JUL-16:02</td>
    <td align="right">       24.85</td>
    <td align="right">       20.75</td>
    <td align="right">0.246707E+09</td>
    <td align="right">      338.82</td>
    <td align="right">06-JUL-13:30</td>
    <td align="right">       30.00</td>
    <td align="right">       24.92</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.713171E+10</td>
    <td align="right">    15023.51</td>
    <td align="right">13-AUG-15:17</td>
    <td align="right">       30.30</td>
    <td align="right">       20.67</td>
    <td align="right">0.275589E+09</td>
    <td align="right">      338.92</td>
    <td align="right">30-AUG-14:30</td>
    <td align="right">       29.15</td>
    <td align="right">       15.26</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.486411E+10</td>
    <td align="right">    14654.69</td>
    <td align="right">10-SEP-16:17</td>
    <td align="right">       23.05</td>
    <td align="right">       12.76</td>
    <td align="right">0.227565E+09</td>
    <td align="right">      338.87</td>
    <td align="right">28-SEP-15:00</td>
    <td align="right">       22.80</td>
    <td align="right">       11.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.370454E+10</td>
    <td align="right">     7824.47</td>
    <td align="right">04-OCT-15:30</td>
    <td align="right">       23.35</td>
    <td align="right">       19.11</td>
    <td align="right">0.224959E+09</td>
    <td align="right">      338.95</td>
    <td align="right">25-OCT-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       11.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.116146E+10</td>
    <td align="right">     3796.57</td>
    <td align="right">03-NOV-15:30</td>
    <td align="right">       16.10</td>
    <td align="right">       10.63</td>
    <td align="right">0.197925E+09</td>
    <td align="right">      338.77</td>
    <td align="right">02-NOV-15:15</td>
    <td align="right">       16.55</td>
    <td align="right">        8.83</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.467180E+09</td>
    <td align="right">     2239.29</td>
    <td align="right">08-DEC-15:30</td>
    <td align="right">        6.40</td>
    <td align="right">        2.11</td>
    <td align="right">0.187784E+09</td>
    <td align="right">      305.75</td>
    <td align="right">08-DEC-15:45</td>
    <td align="right">        6.25</td>
    <td align="right">        1.99</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.400769E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.266598E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.406699E+09</td>
    <td align="right">     2239.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.40</td>
    <td align="right">        2.02</td>
    <td align="right">0.179444E+09</td>
    <td align="right">      305.75</td>
    <td align="right">&nbsp;</td>
    <td align="right">        3.85</td>
    <td align="right">        -0.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.713171E+10</td>
    <td align="right">    15351.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.30</td>
    <td align="right">       22.09</td>
    <td align="right">0.275589E+09</td>
    <td align="right">      338.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.00</td>
    <td align="right">       24.92</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.544678E+09</td>
    <td align="right">     1290.99</td>
    <td align="right">20-JAN-14:38</td>
    <td align="right">        7.65</td>
    <td align="right">        3.88</td>
    <td align="right">0.309232E+09</td>
    <td align="right">      443.76</td>
    <td align="right">20-JAN-14:45</td>
    <td align="right">        7.65</td>
    <td align="right">        3.88</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.509691E+09</td>
    <td align="right">     1287.32</td>
    <td align="right">24-FEB-14:08</td>
    <td align="right">        9.12</td>
    <td align="right">        3.01</td>
    <td align="right">0.281723E+09</td>
    <td align="right">      443.04</td>
    <td align="right">17-FEB-14:30</td>
    <td align="right">        6.40</td>
    <td align="right">        1.97</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.128223E+10</td>
    <td align="right">     2082.48</td>
    <td align="right">27-MAR-16:00</td>
    <td align="right">       22.20</td>
    <td align="right">       16.33</td>
    <td align="right">0.359391E+09</td>
    <td align="right">      502.54</td>
    <td align="right">28-MAR-14:15</td>
    <td align="right">       13.18</td>
    <td align="right">        8.41</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.175420E+10</td>
    <td align="right">     2447.31</td>
    <td align="right">07-APR-14:30</td>
    <td align="right">       25.85</td>
    <td align="right">       15.93</td>
    <td align="right">0.341664E+09</td>
    <td align="right">      535.21</td>
    <td align="right">26-APR-15:00</td>
    <td align="right">       18.30</td>
    <td align="right">       11.99</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.275234E+10</td>
    <td align="right">     3781.17</td>
    <td align="right">30-MAY-14:00</td>
    <td align="right">       29.40</td>
    <td align="right">       16.91</td>
    <td align="right">0.397756E+09</td>
    <td align="right">      535.20</td>
    <td align="right">26-MAY-13:45</td>
    <td align="right">       22.20</td>
    <td align="right">       13.21</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.443581E+10</td>
    <td align="right">     6089.86</td>
    <td align="right">19-JUN-14:30</td>
    <td align="right">       33.85</td>
    <td align="right">       23.47</td>
    <td align="right">0.427235E+09</td>
    <td align="right">      535.24</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.510791E+10</td>
    <td align="right">     6206.04</td>
    <td align="right">10-JUL-05:02</td>
    <td align="right">       26.10</td>
    <td align="right">       20.73</td>
    <td align="right">0.400118E+09</td>
    <td align="right">      535.24</td>
    <td align="right">10-JUL-07:45</td>
    <td align="right">       27.07</td>
    <td align="right">       21.02</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.525868E+10</td>
    <td align="right">     5893.16</td>
    <td align="right">17-AUG-13:15</td>
    <td align="right">       31.10</td>
    <td align="right">       24.39</td>
    <td align="right">0.448148E+09</td>
    <td align="right">      535.33</td>
    <td align="right">30-AUG-15:15</td>
    <td align="right">       29.12</td>
    <td align="right">       14.96</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.365275E+10</td>
    <td align="right">     4975.18</td>
    <td align="right">01-SEP-14:00</td>
    <td align="right">       31.10</td>
    <td align="right">       17.31</td>
    <td align="right">0.390109E+09</td>
    <td align="right">      535.24</td>
    <td align="right">18-SEP-09:45</td>
    <td align="right">       20.98</td>
    <td align="right">       14.93</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.231831E+10</td>
    <td align="right">     2625.10</td>
    <td align="right">04-OCT-13:15</td>
    <td align="right">       24.85</td>
    <td align="right">       18.63</td>
    <td align="right">0.370658E+09</td>
    <td align="right">      535.38</td>
    <td align="right">25-OCT-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       11.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.118822E+10</td>
    <td align="right">     1901.20</td>
    <td align="right">03-NOV-14:00</td>
    <td align="right">       17.80</td>
    <td align="right">       10.65</td>
    <td align="right">0.326465E+09</td>
    <td align="right">      493.84</td>
    <td align="right">03-NOV-14:15</td>
    <td align="right">       17.65</td>
    <td align="right">       10.73</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.666454E+09</td>
    <td align="right">     1312.43</td>
    <td align="right">19-DEC-14:00</td>
    <td align="right">       10.60</td>
    <td align="right">        5.02</td>
    <td align="right">0.299066E+09</td>
    <td align="right">      444.90</td>
    <td align="right">20-DEC-11:00</td>
    <td align="right">        8.90</td>
    <td align="right">        5.15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.294713E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.435157E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.509691E+09</td>
    <td align="right">     1287.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.65</td>
    <td align="right">        3.01</td>
    <td align="right">0.281723E+09</td>
    <td align="right">      443.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.40</td>
    <td align="right">        1.97</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.525868E+10</td>
    <td align="right">     6206.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.85</td>
    <td align="right">       24.39</td>
    <td align="right">0.448148E+09</td>
    <td align="right">      535.38</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.12</td>
    <td align="right">       21.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.721000E+09</td>
    <td align="right">     2058.21</td>
    <td align="right">19-JAN-09:45</td>
    <td align="right">        6.95</td>
    <td align="right">        3.89</td>
    <td align="right">0.196960E+09</td>
    <td align="right">      317.64</td>
    <td align="right">19-JAN-09:45</td>
    <td align="right">        6.95</td>
    <td align="right">        3.89</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.837379E+09</td>
    <td align="right">     2170.58</td>
    <td align="right">22-FEB-09:30</td>
    <td align="right">        0.30</td>
    <td align="right">        -3.1</td>
    <td align="right">0.181114E+09</td>
    <td align="right">      333.07</td>
    <td align="right">22-FEB-09:45</td>
    <td align="right">        0.45</td>
    <td align="right">        -3.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.176198E+10</td>
    <td align="right">     4493.51</td>
    <td align="right">24-MAR-09:00</td>
    <td align="right">        7.20</td>
    <td align="right">        3.82</td>
    <td align="right">0.234004E+09</td>
    <td align="right">      338.84</td>
    <td align="right">01-MAR-10:15</td>
    <td align="right">       13.90</td>
    <td align="right">        6.88</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.237716E+10</td>
    <td align="right">     6275.27</td>
    <td align="right">23-APR-09:03</td>
    <td align="right">       12.25</td>
    <td align="right">        8.21</td>
    <td align="right">0.218749E+09</td>
    <td align="right">      338.90</td>
    <td align="right">06-APR-09:45</td>
    <td align="right">       18.47</td>
    <td align="right">       12.99</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.369273E+10</td>
    <td align="right">    12770.26</td>
    <td align="right">29-MAY-08:32</td>
    <td align="right">       25.55</td>
    <td align="right">       16.72</td>
    <td align="right">0.245864E+09</td>
    <td align="right">      338.91</td>
    <td align="right">12-MAY-08:15</td>
    <td align="right">       16.00</td>
    <td align="right">        9.79</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.493490E+10</td>
    <td align="right">     9365.84</td>
    <td align="right">25-JUN-08:33</td>
    <td align="right">       25.30</td>
    <td align="right">       23.44</td>
    <td align="right">0.261557E+09</td>
    <td align="right">      338.86</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.542092E+10</td>
    <td align="right">    12997.95</td>
    <td align="right">02-JUL-08:02</td>
    <td align="right">       24.70</td>
    <td align="right">       21.37</td>
    <td align="right">0.249149E+09</td>
    <td align="right">      338.84</td>
    <td align="right">24-JUL-09:45</td>
    <td align="right">       25.55</td>
    <td align="right">       22.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.606074E+10</td>
    <td align="right">    11761.17</td>
    <td align="right">13-AUG-09:32</td>
    <td align="right">       28.62</td>
    <td align="right">       19.32</td>
    <td align="right">0.282306E+09</td>
    <td align="right">      338.93</td>
    <td align="right">30-AUG-14:00</td>
    <td align="right">       29.40</td>
    <td align="right">       15.07</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.439304E+10</td>
    <td align="right">    12678.12</td>
    <td align="right">04-SEP-08:47</td>
    <td align="right">       23.90</td>
    <td align="right">       18.52</td>
    <td align="right">0.239517E+09</td>
    <td align="right">      338.86</td>
    <td align="right">18-SEP-09:45</td>
    <td align="right">       20.98</td>
    <td align="right">       14.93</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.303598E+10</td>
    <td align="right">     5313.77</td>
    <td align="right">03-OCT-09:00</td>
    <td align="right">       18.90</td>
    <td align="right">       16.76</td>
    <td align="right">0.234164E+09</td>
    <td align="right">      338.91</td>
    <td align="right">04-OCT-09:30</td>
    <td align="right">       20.00</td>
    <td align="right">       17.86</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.144334E+10</td>
    <td align="right">     2706.58</td>
    <td align="right">02-NOV-09:15</td>
    <td align="right">       11.38</td>
    <td align="right">        5.93</td>
    <td align="right">0.205087E+09</td>
    <td align="right">      338.83</td>
    <td align="right">01-NOV-09:45</td>
    <td align="right">       10.17</td>
    <td align="right">        6.02</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.866013E+09</td>
    <td align="right">     2068.43</td>
    <td align="right">20-DEC-09:30</td>
    <td align="right">        7.20</td>
    <td align="right">        4.57</td>
    <td align="right">0.191092E+09</td>
    <td align="right">      320.28</td>
    <td align="right">20-DEC-09:45</td>
    <td align="right">        7.75</td>
    <td align="right">        4.79</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.355452E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.273956E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.721000E+09</td>
    <td align="right">     2058.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.30</td>
    <td align="right">        -3.1</td>
    <td align="right">0.181114E+09</td>
    <td align="right">      317.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.45</td>
    <td align="right">        -3.0</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.606074E+10</td>
    <td align="right">    12997.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.62</td>
    <td align="right">       23.44</td>
    <td align="right">0.282306E+09</td>
    <td align="right">      338.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.40</td>
    <td align="right">       22.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.882211E+09</td>
    <td align="right">     7483.21</td>
    <td align="right">17-JAN-13:30</td>
    <td align="right">       10.55</td>
    <td align="right">        5.36</td>
    <td align="right">0.317325E+09</td>
    <td align="right">      535.15</td>
    <td align="right">17-JAN-11:00</td>
    <td align="right">        9.40</td>
    <td align="right">        4.96</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.101680E+10</td>
    <td align="right">     6877.32</td>
    <td align="right">02-FEB-13:30</td>
    <td align="right">        6.15</td>
    <td align="right">        0.23</td>
    <td align="right">0.290509E+09</td>
    <td align="right">      535.13</td>
    <td align="right">17-FEB-11:00</td>
    <td align="right">        7.20</td>
    <td align="right">        2.02</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.204607E+10</td>
    <td align="right">     8829.05</td>
    <td align="right">01-MAR-13:23</td>
    <td align="right">       13.90</td>
    <td align="right">        6.34</td>
    <td align="right">0.368896E+09</td>
    <td align="right">      542.70</td>
    <td align="right">01-MAR-13:30</td>
    <td align="right">       13.90</td>
    <td align="right">        6.34</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.241262E+10</td>
    <td align="right">     9380.22</td>
    <td align="right">07-APR-12:00</td>
    <td align="right">       25.60</td>
    <td align="right">       15.38</td>
    <td align="right">0.337029E+09</td>
    <td align="right">      535.33</td>
    <td align="right">10-APR-10:00</td>
    <td align="right">       21.10</td>
    <td align="right">       12.07</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.357277E+10</td>
    <td align="right">    10688.48</td>
    <td align="right">30-MAY-12:00</td>
    <td align="right">       29.40</td>
    <td align="right">       17.56</td>
    <td align="right">0.379363E+09</td>
    <td align="right">      549.25</td>
    <td align="right">30-MAY-12:15</td>
    <td align="right">       29.55</td>
    <td align="right">       17.66</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.584346E+10</td>
    <td align="right">    12589.10</td>
    <td align="right">19-JUN-12:00</td>
    <td align="right">       36.70</td>
    <td align="right">       24.26</td>
    <td align="right">0.415558E+09</td>
    <td align="right">      652.89</td>
    <td align="right">19-JUN-12:15</td>
    <td align="right">       36.28</td>
    <td align="right">       24.18</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.718456E+10</td>
    <td align="right">    12075.39</td>
    <td align="right">07-JUL-12:00</td>
    <td align="right">       33.90</td>
    <td align="right">       23.29</td>
    <td align="right">0.398063E+09</td>
    <td align="right">      623.09</td>
    <td align="right">07-JUL-12:15</td>
    <td align="right">       33.62</td>
    <td align="right">       23.30</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.898419E+10</td>
    <td align="right">    13251.65</td>
    <td align="right">13-AUG-13:18</td>
    <td align="right">       31.40</td>
    <td align="right">       19.72</td>
    <td align="right">0.448862E+09</td>
    <td align="right">      637.76</td>
    <td align="right">18-AUG-12:15</td>
    <td align="right">       32.92</td>
    <td align="right">       20.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.671626E+10</td>
    <td align="right">    13708.56</td>
    <td align="right">04-SEP-12:32</td>
    <td align="right">       26.10</td>
    <td align="right">       18.16</td>
    <td align="right">0.387439E+09</td>
    <td align="right">      627.49</td>
    <td align="right">01-SEP-12:15</td>
    <td align="right">       30.15</td>
    <td align="right">       18.36</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.533302E+10</td>
    <td align="right">    13428.42</td>
    <td align="right">15-OCT-11:47</td>
    <td align="right">       20.00</td>
    <td align="right">       13.64</td>
    <td align="right">0.385336E+09</td>
    <td align="right">      565.90</td>
    <td align="right">30-OCT-13:15</td>
    <td align="right">       15.72</td>
    <td align="right">        9.69</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.196817E+10</td>
    <td align="right">     9453.19</td>
    <td align="right">02-NOV-13:08</td>
    <td align="right">       15.72</td>
    <td align="right">        8.31</td>
    <td align="right">0.339139E+09</td>
    <td align="right">      554.60</td>
    <td align="right">02-NOV-13:15</td>
    <td align="right">       15.72</td>
    <td align="right">        8.31</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.118133E+10</td>
    <td align="right">    10359.56</td>
    <td align="right">03-DEC-12:19</td>
    <td align="right">        8.05</td>
    <td align="right">        3.46</td>
    <td align="right">0.313924E+09</td>
    <td align="right">      535.13</td>
    <td align="right">20-DEC-10:45</td>
    <td align="right">        8.75</td>
    <td align="right">        5.11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.471415E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.438144E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.882211E+09</td>
    <td align="right">     6877.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.15</td>
    <td align="right">        0.23</td>
    <td align="right">0.290509E+09</td>
    <td align="right">      535.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.20</td>
    <td align="right">        2.02</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.898419E+10</td>
    <td align="right">    13708.56</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.70</td>
    <td align="right">       24.26</td>
    <td align="right">0.448862E+09</td>
    <td align="right">      652.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">       36.28</td>
    <td align="right">       24.18</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.638749E+09</td>
    <td align="right">     2207.41</td>
    <td align="right">31-JAN-16:00</td>
    <td align="right">        -1.1</td>
    <td align="right">        -5.4</td>
    <td align="right">0.198279E+09</td>
    <td align="right">      338.14</td>
    <td align="right">31-JAN-16:15</td>
    <td align="right">        -1.4</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.725952E+09</td>
    <td align="right">     3141.73</td>
    <td align="right">24-FEB-15:30</td>
    <td align="right">        8.05</td>
    <td align="right">        2.02</td>
    <td align="right">0.182472E+09</td>
    <td align="right">      338.82</td>
    <td align="right">24-FEB-15:45</td>
    <td align="right">        7.92</td>
    <td align="right">        1.90</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.180393E+10</td>
    <td align="right">     5651.34</td>
    <td align="right">29-MAR-16:00</td>
    <td align="right">        7.20</td>
    <td align="right">        4.87</td>
    <td align="right">0.227043E+09</td>
    <td align="right">      339.32</td>
    <td align="right">22-MAR-15:45</td>
    <td align="right">        1.82</td>
    <td align="right">        -3.2</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.239473E+10</td>
    <td align="right">     7246.94</td>
    <td align="right">07-APR-15:30</td>
    <td align="right">       25.60</td>
    <td align="right">       16.02</td>
    <td align="right">0.206914E+09</td>
    <td align="right">      338.86</td>
    <td align="right">26-APR-15:00</td>
    <td align="right">       18.30</td>
    <td align="right">       11.99</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.360683E+10</td>
    <td align="right">     7878.34</td>
    <td align="right">30-MAY-16:00</td>
    <td align="right">       28.30</td>
    <td align="right">       17.58</td>
    <td align="right">0.232271E+09</td>
    <td align="right">      338.82</td>
    <td align="right">02-MAY-15:00</td>
    <td align="right">       17.80</td>
    <td align="right">        9.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.510729E+10</td>
    <td align="right">    13153.36</td>
    <td align="right">18-JUN-15:32</td>
    <td align="right">       25.73</td>
    <td align="right">       22.20</td>
    <td align="right">0.255201E+09</td>
    <td align="right">      338.83</td>
    <td align="right">01-JUN-13:45</td>
    <td align="right">       28.30</td>
    <td align="right">       17.38</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.537045E+10</td>
    <td align="right">    12849.30</td>
    <td align="right">04-JUL-16:32</td>
    <td align="right">       25.27</td>
    <td align="right">       18.17</td>
    <td align="right">0.244408E+09</td>
    <td align="right">      338.82</td>
    <td align="right">06-JUL-13:30</td>
    <td align="right">       30.00</td>
    <td align="right">       24.92</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.611494E+10</td>
    <td align="right">    12595.16</td>
    <td align="right">13-AUG-15:32</td>
    <td align="right">       30.15</td>
    <td align="right">       20.56</td>
    <td align="right">0.274021E+09</td>
    <td align="right">      339.01</td>
    <td align="right">30-AUG-14:00</td>
    <td align="right">       29.40</td>
    <td align="right">       15.07</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.439937E+10</td>
    <td align="right">    12791.64</td>
    <td align="right">10-SEP-16:17</td>
    <td align="right">       23.05</td>
    <td align="right">       12.76</td>
    <td align="right">0.231250E+09</td>
    <td align="right">      338.87</td>
    <td align="right">28-SEP-15:00</td>
    <td align="right">       22.80</td>
    <td align="right">       11.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.313665E+10</td>
    <td align="right">     6764.54</td>
    <td align="right">04-OCT-15:30</td>
    <td align="right">       23.35</td>
    <td align="right">       19.11</td>
    <td align="right">0.223420E+09</td>
    <td align="right">      338.94</td>
    <td align="right">25-OCT-14:45</td>
    <td align="right">       23.58</td>
    <td align="right">       10.84</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.128482E+10</td>
    <td align="right">     3370.97</td>
    <td align="right">03-NOV-15:30</td>
    <td align="right">       16.10</td>
    <td align="right">       10.63</td>
    <td align="right">0.201015E+09</td>
    <td align="right">      338.80</td>
    <td align="right">01-NOV-15:45</td>
    <td align="right">       13.45</td>
    <td align="right">        7.03</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.737792E+09</td>
    <td align="right">     2132.45</td>
    <td align="right">08-DEC-15:30</td>
    <td align="right">        6.40</td>
    <td align="right">        2.11</td>
    <td align="right">0.190844E+09</td>
    <td align="right">      328.14</td>
    <td align="right">08-DEC-15:45</td>
    <td align="right">        6.25</td>
    <td align="right">        1.99</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.353215E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.266714E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.638749E+09</td>
    <td align="right">     2132.45</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.1</td>
    <td align="right">        -5.4</td>
    <td align="right">0.182472E+09</td>
    <td align="right">      328.14</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.4</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.611494E+10</td>
    <td align="right">    13153.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.15</td>
    <td align="right">       22.20</td>
    <td align="right">0.274021E+09</td>
    <td align="right">      339.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.00</td>
    <td align="right">       24.92</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.400940E+09</td>
    <td align="right">     1390.57</td>
    <td align="right">20-JAN-14:45</td>
    <td align="right">        7.65</td>
    <td align="right">        3.88</td>
    <td align="right">0.306230E+09</td>
    <td align="right">      440.30</td>
    <td align="right">20-JAN-14:00</td>
    <td align="right">        7.80</td>
    <td align="right">        3.96</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.458035E+09</td>
    <td align="right">     1392.32</td>
    <td align="right">24-FEB-15:45</td>
    <td align="right">        7.92</td>
    <td align="right">        1.90</td>
    <td align="right">0.279963E+09</td>
    <td align="right">      439.76</td>
    <td align="right">24-FEB-15:45</td>
    <td align="right">        7.92</td>
    <td align="right">        1.90</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.153656E+10</td>
    <td align="right">     2289.63</td>
    <td align="right">27-MAR-16:00</td>
    <td align="right">       22.20</td>
    <td align="right">       16.33</td>
    <td align="right">0.360142E+09</td>
    <td align="right">      514.61</td>
    <td align="right">28-MAR-14:30</td>
    <td align="right">       13.05</td>
    <td align="right">        8.41</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.221719E+10</td>
    <td align="right">     3604.36</td>
    <td align="right">07-APR-14:30</td>
    <td align="right">       25.85</td>
    <td align="right">       15.93</td>
    <td align="right">0.353082E+09</td>
    <td align="right">      535.30</td>
    <td align="right">10-APR-10:00</td>
    <td align="right">       21.10</td>
    <td align="right">       12.07</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.365654E+10</td>
    <td align="right">     5558.51</td>
    <td align="right">30-MAY-13:15</td>
    <td align="right">       29.85</td>
    <td align="right">       17.71</td>
    <td align="right">0.415511E+09</td>
    <td align="right">      535.26</td>
    <td align="right">25-MAY-10:00</td>
    <td align="right">       17.80</td>
    <td align="right">       11.69</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.543385E+10</td>
    <td align="right">     7016.98</td>
    <td align="right">19-JUN-14:30</td>
    <td align="right">       33.85</td>
    <td align="right">       23.47</td>
    <td align="right">0.430859E+09</td>
    <td align="right">      535.25</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.619542E+10</td>
    <td align="right">     8418.56</td>
    <td align="right">10-JUL-05:02</td>
    <td align="right">       26.10</td>
    <td align="right">       20.73</td>
    <td align="right">0.402169E+09</td>
    <td align="right">      535.25</td>
    <td align="right">28-JUL-07:00</td>
    <td align="right">       23.90</td>
    <td align="right">       22.65</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.630910E+10</td>
    <td align="right">     6631.41</td>
    <td align="right">17-AUG-13:15</td>
    <td align="right">       31.10</td>
    <td align="right">       24.39</td>
    <td align="right">0.450637E+09</td>
    <td align="right">      535.33</td>
    <td align="right">30-AUG-14:00</td>
    <td align="right">       29.40</td>
    <td align="right">       15.07</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.412095E+10</td>
    <td align="right">     5675.43</td>
    <td align="right">01-SEP-14:15</td>
    <td align="right">       30.98</td>
    <td align="right">       17.34</td>
    <td align="right">0.391459E+09</td>
    <td align="right">      535.23</td>
    <td align="right">28-SEP-15:00</td>
    <td align="right">       22.80</td>
    <td align="right">       11.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.285266E+10</td>
    <td align="right">     3897.64</td>
    <td align="right">05-OCT-14:00</td>
    <td align="right">       23.30</td>
    <td align="right">       18.85</td>
    <td align="right">0.386064E+09</td>
    <td align="right">      535.38</td>
    <td align="right">25-OCT-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       11.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.128984E+10</td>
    <td align="right">     2153.01</td>
    <td align="right">03-NOV-14:00</td>
    <td align="right">       17.80</td>
    <td align="right">       10.65</td>
    <td align="right">0.326298E+09</td>
    <td align="right">      511.96</td>
    <td align="right">03-NOV-14:45</td>
    <td align="right">       17.35</td>
    <td align="right">       10.89</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.577123E+09</td>
    <td align="right">     1402.39</td>
    <td align="right">20-DEC-12:00</td>
    <td align="right">        8.90</td>
    <td align="right">        5.15</td>
    <td align="right">0.296310E+09</td>
    <td align="right">      441.61</td>
    <td align="right">20-DEC-14:15</td>
    <td align="right">        9.57</td>
    <td align="right">        5.68</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.350482E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.439872E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.400940E+09</td>
    <td align="right">     1390.57</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.65</td>
    <td align="right">        1.90</td>
    <td align="right">0.279963E+09</td>
    <td align="right">      439.76</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.80</td>
    <td align="right">        1.90</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.630910E+10</td>
    <td align="right">     8418.56</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.85</td>
    <td align="right">       24.39</td>
    <td align="right">0.450637E+09</td>
    <td align="right">      535.38</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.40</td>
    <td align="right">       22.65</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.598887E+09</td>
    <td align="right">     2124.95</td>
    <td align="right">27-JAN-09:38</td>
    <td align="right">        4.12</td>
    <td align="right">        1.35</td>
    <td align="right">0.194951E+09</td>
    <td align="right">      305.02</td>
    <td align="right">27-JAN-09:45</td>
    <td align="right">        4.12</td>
    <td align="right">        1.35</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.798890E+09</td>
    <td align="right">     2260.10</td>
    <td align="right">22-FEB-09:38</td>
    <td align="right">        0.45</td>
    <td align="right">        -3.0</td>
    <td align="right">0.179261E+09</td>
    <td align="right">      319.93</td>
    <td align="right">22-FEB-09:45</td>
    <td align="right">        0.45</td>
    <td align="right">        -3.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.204170E+10</td>
    <td align="right">     4846.64</td>
    <td align="right">29-MAR-08:53</td>
    <td align="right">        5.60</td>
    <td align="right">        2.97</td>
    <td align="right">0.233546E+09</td>
    <td align="right">      338.84</td>
    <td align="right">01-MAR-10:15</td>
    <td align="right">       13.90</td>
    <td align="right">        6.88</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.292792E+10</td>
    <td align="right">     7076.50</td>
    <td align="right">28-APR-08:23</td>
    <td align="right">       15.25</td>
    <td align="right">        8.68</td>
    <td align="right">0.223078E+09</td>
    <td align="right">      338.91</td>
    <td align="right">10-APR-10:00</td>
    <td align="right">       21.10</td>
    <td align="right">       12.07</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.463395E+10</td>
    <td align="right">    15391.76</td>
    <td align="right">29-MAY-08:47</td>
    <td align="right">       26.10</td>
    <td align="right">       16.70</td>
    <td align="right">0.254230E+09</td>
    <td align="right">      338.91</td>
    <td align="right">01-MAY-09:15</td>
    <td align="right">       14.33</td>
    <td align="right">        6.52</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.562650E+10</td>
    <td align="right">    14377.62</td>
    <td align="right">04-JUN-09:17</td>
    <td align="right">       23.85</td>
    <td align="right">       12.88</td>
    <td align="right">0.264600E+09</td>
    <td align="right">      338.87</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.618558E+10</td>
    <td align="right">    15665.50</td>
    <td align="right">02-JUL-08:32</td>
    <td align="right">       25.30</td>
    <td align="right">       21.56</td>
    <td align="right">0.250794E+09</td>
    <td align="right">      338.85</td>
    <td align="right">21-JUL-09:45</td>
    <td align="right">       28.03</td>
    <td align="right">       24.97</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.682800E+10</td>
    <td align="right">    14078.25</td>
    <td align="right">13-AUG-09:17</td>
    <td align="right">       28.35</td>
    <td align="right">       19.24</td>
    <td align="right">0.283366E+09</td>
    <td align="right">      338.93</td>
    <td align="right">30-AUG-14:45</td>
    <td align="right">       29.27</td>
    <td align="right">       15.17</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.480397E+10</td>
    <td align="right">    14928.30</td>
    <td align="right">04-SEP-07:47</td>
    <td align="right">       22.80</td>
    <td align="right">       18.70</td>
    <td align="right">0.238992E+09</td>
    <td align="right">      338.85</td>
    <td align="right">14-SEP-09:45</td>
    <td align="right">       23.75</td>
    <td align="right">       22.35</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.369029E+10</td>
    <td align="right">     6246.09</td>
    <td align="right">05-OCT-08:45</td>
    <td align="right">       18.62</td>
    <td align="right">       16.68</td>
    <td align="right">0.239964E+09</td>
    <td align="right">      338.91</td>
    <td align="right">04-OCT-09:30</td>
    <td align="right">       20.00</td>
    <td align="right">       17.86</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.158288E+10</td>
    <td align="right">     3046.39</td>
    <td align="right">02-NOV-09:15</td>
    <td align="right">       11.38</td>
    <td align="right">        5.93</td>
    <td align="right">0.204559E+09</td>
    <td align="right">      338.83</td>
    <td align="right">01-NOV-09:00</td>
    <td align="right">       10.60</td>
    <td align="right">        6.23</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.820051E+09</td>
    <td align="right">     2236.82</td>
    <td align="right">20-DEC-09:30</td>
    <td align="right">        7.20</td>
    <td align="right">        4.57</td>
    <td align="right">0.189277E+09</td>
    <td align="right">      315.67</td>
    <td align="right">20-DEC-09:45</td>
    <td align="right">        7.75</td>
    <td align="right">        4.79</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.405386E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.275662E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.598887E+09</td>
    <td align="right">     2124.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.45</td>
    <td align="right">        -3.0</td>
    <td align="right">0.179261E+09</td>
    <td align="right">      305.02</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.45</td>
    <td align="right">        -3.0</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.682800E+10</td>
    <td align="right">    15665.50</td>
    <td align="right">&nbsp;</td>
    <td align="right">       28.35</td>
    <td align="right">       21.56</td>
    <td align="right">0.283366E+09</td>
    <td align="right">      338.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.27</td>
    <td align="right">       24.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.182840E+10</td>
    <td align="right">     7828.35</td>
    <td align="right">19-JAN-13:30</td>
    <td align="right">        9.40</td>
    <td align="right">        3.92</td>
    <td align="right">0.341293E+09</td>
    <td align="right">      535.25</td>
    <td align="right">19-JAN-13:15</td>
    <td align="right">        9.40</td>
    <td align="right">        4.04</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.219529E+10</td>
    <td align="right">     8529.13</td>
    <td align="right">02-FEB-13:30</td>
    <td align="right">        6.15</td>
    <td align="right">        0.23</td>
    <td align="right">0.317311E+09</td>
    <td align="right">      535.26</td>
    <td align="right">24-FEB-13:15</td>
    <td align="right">        9.03</td>
    <td align="right">        3.35</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.391965E+10</td>
    <td align="right">     9970.94</td>
    <td align="right">03-MAR-13:08</td>
    <td align="right">       14.55</td>
    <td align="right">        8.17</td>
    <td align="right">0.395530E+09</td>
    <td align="right">      550.62</td>
    <td align="right">29-MAR-13:15</td>
    <td align="right">        7.80</td>
    <td align="right">        5.31</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.406391E+10</td>
    <td align="right">    10101.05</td>
    <td align="right">07-APR-12:30</td>
    <td align="right">       26.15</td>
    <td align="right">       15.88</td>
    <td align="right">0.359860E+09</td>
    <td align="right">      535.40</td>
    <td align="right">10-APR-12:15</td>
    <td align="right">       21.27</td>
    <td align="right">        9.86</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.528345E+10</td>
    <td align="right">    14608.51</td>
    <td align="right">29-MAY-11:47</td>
    <td align="right">       28.90</td>
    <td align="right">       18.42</td>
    <td align="right">0.406452E+09</td>
    <td align="right">      535.30</td>
    <td align="right">09-MAY-10:00</td>
    <td align="right">       21.00</td>
    <td align="right">       15.44</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.673231E+10</td>
    <td align="right">     9586.41</td>
    <td align="right">19-JUN-13:00</td>
    <td align="right">       35.00</td>
    <td align="right">       23.92</td>
    <td align="right">0.424730E+09</td>
    <td align="right">      535.26</td>
    <td align="right">01-JUN-09:00</td>
    <td align="right">       21.70</td>
    <td align="right">       18.75</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.769510E+10</td>
    <td align="right">    14812.70</td>
    <td align="right">09-JUL-13:17</td>
    <td align="right">       31.70</td>
    <td align="right">       25.10</td>
    <td align="right">0.399557E+09</td>
    <td align="right">      535.21</td>
    <td align="right">28-JUL-09:45</td>
    <td align="right">       24.57</td>
    <td align="right">       22.55</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.950058E+10</td>
    <td align="right">    15475.91</td>
    <td align="right">13-AUG-13:02</td>
    <td align="right">       31.25</td>
    <td align="right">       19.66</td>
    <td align="right">0.448938E+09</td>
    <td align="right">      562.44</td>
    <td align="right">30-AUG-13:15</td>
    <td align="right">       27.62</td>
    <td align="right">       15.56</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.762463E+10</td>
    <td align="right">    16225.94</td>
    <td align="right">10-SEP-13:02</td>
    <td align="right">       24.02</td>
    <td align="right">       14.03</td>
    <td align="right">0.390391E+09</td>
    <td align="right">      577.12</td>
    <td align="right">28-SEP-13:15</td>
    <td align="right">       23.08</td>
    <td align="right">       13.53</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.728722E+10</td>
    <td align="right">    15312.42</td>
    <td align="right">15-OCT-14:17</td>
    <td align="right">       20.85</td>
    <td align="right">       13.15</td>
    <td align="right">0.401154E+09</td>
    <td align="right">      571.42</td>
    <td align="right">30-OCT-13:15</td>
    <td align="right">       15.72</td>
    <td align="right">        9.69</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.329477E+10</td>
    <td align="right">    10947.76</td>
    <td align="right">02-NOV-13:08</td>
    <td align="right">       15.72</td>
    <td align="right">        8.31</td>
    <td align="right">0.362976E+09</td>
    <td align="right">      566.71</td>
    <td align="right">02-NOV-13:15</td>
    <td align="right">       15.72</td>
    <td align="right">        8.31</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.226912E+10</td>
    <td align="right">     9121.25</td>
    <td align="right">03-DEC-13:19</td>
    <td align="right">        8.60</td>
    <td align="right">        3.73</td>
    <td align="right">0.337799E+09</td>
    <td align="right">      535.88</td>
    <td align="right">08-DEC-15:30</td>
    <td align="right">        6.40</td>
    <td align="right">        2.11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.616944E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.458599E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.182840E+10</td>
    <td align="right">     7828.35</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.15</td>
    <td align="right">        0.23</td>
    <td align="right">0.317311E+09</td>
    <td align="right">      535.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.40</td>
    <td align="right">        2.11</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.950058E+10</td>
    <td align="right">    16225.94</td>
    <td align="right">&nbsp;</td>
    <td align="right">       35.00</td>
    <td align="right">       25.10</td>
    <td align="right">0.448938E+09</td>
    <td align="right">      577.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       27.62</td>
    <td align="right">       22.55</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN ENERGY {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
    <td align="right">SITE OUTDOOR AIR WETBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.546805E+09</td>
    <td align="right">     2339.60</td>
    <td align="right">20-JAN-15:45</td>
    <td align="right">        7.35</td>
    <td align="right">        3.83</td>
    <td align="right">0.196271E+09</td>
    <td align="right">      329.40</td>
    <td align="right">20-JAN-15:00</td>
    <td align="right">        7.20</td>
    <td align="right">        3.79</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.699613E+09</td>
    <td align="right">     3165.20</td>
    <td align="right">24-FEB-15:30</td>
    <td align="right">        8.05</td>
    <td align="right">        2.02</td>
    <td align="right">0.181136E+09</td>
    <td align="right">      338.80</td>
    <td align="right">24-FEB-15:00</td>
    <td align="right">        7.80</td>
    <td align="right">        1.79</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.205758E+10</td>
    <td align="right">     6206.40</td>
    <td align="right">29-MAR-16:00</td>
    <td align="right">        7.20</td>
    <td align="right">        4.87</td>
    <td align="right">0.227330E+09</td>
    <td align="right">      338.89</td>
    <td align="right">15-MAR-15:15</td>
    <td align="right">       14.85</td>
    <td align="right">        5.98</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.292742E+10</td>
    <td align="right">     9583.33</td>
    <td align="right">09-APR-16:18</td>
    <td align="right">       16.65</td>
    <td align="right">       13.96</td>
    <td align="right">0.211484E+09</td>
    <td align="right">      338.86</td>
    <td align="right">26-APR-15:00</td>
    <td align="right">       18.30</td>
    <td align="right">       11.99</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.448356E+10</td>
    <td align="right">     9153.12</td>
    <td align="right">30-MAY-16:00</td>
    <td align="right">       28.30</td>
    <td align="right">       17.58</td>
    <td align="right">0.243107E+09</td>
    <td align="right">      338.83</td>
    <td align="right">02-MAY-15:00</td>
    <td align="right">       17.80</td>
    <td align="right">        9.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.574802E+10</td>
    <td align="right">    14039.69</td>
    <td align="right">18-JUN-15:47</td>
    <td align="right">       25.60</td>
    <td align="right">       22.09</td>
    <td align="right">0.260328E+09</td>
    <td align="right">      338.83</td>
    <td align="right">01-JUN-13:30</td>
    <td align="right">       28.30</td>
    <td align="right">       17.63</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.608350E+10</td>
    <td align="right">    14337.65</td>
    <td align="right">02-JUL-16:02</td>
    <td align="right">       24.85</td>
    <td align="right">       20.75</td>
    <td align="right">0.247960E+09</td>
    <td align="right">      338.82</td>
    <td align="right">06-JUL-13:30</td>
    <td align="right">       30.00</td>
    <td align="right">       24.92</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.681767E+10</td>
    <td align="right">    14074.76</td>
    <td align="right">13-AUG-16:02</td>
    <td align="right">       29.85</td>
    <td align="right">       20.52</td>
    <td align="right">0.277675E+09</td>
    <td align="right">      338.99</td>
    <td align="right">30-AUG-14:45</td>
    <td align="right">       29.27</td>
    <td align="right">       15.17</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.476551E+10</td>
    <td align="right">    14664.03</td>
    <td align="right">10-SEP-16:47</td>
    <td align="right">       22.80</td>
    <td align="right">       12.67</td>
    <td align="right">0.231950E+09</td>
    <td align="right">      338.87</td>
    <td align="right">28-SEP-15:00</td>
    <td align="right">       22.80</td>
    <td align="right">       11.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.376210E+10</td>
    <td align="right">     7623.62</td>
    <td align="right">04-OCT-15:30</td>
    <td align="right">       23.35</td>
    <td align="right">       19.11</td>
    <td align="right">0.229473E+09</td>
    <td align="right">      338.97</td>
    <td align="right">25-OCT-14:30</td>
    <td align="right">       23.85</td>
    <td align="right">       11.10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.140368E+10</td>
    <td align="right">     3893.93</td>
    <td align="right">03-NOV-15:30</td>
    <td align="right">       16.10</td>
    <td align="right">       10.63</td>
    <td align="right">0.201023E+09</td>
    <td align="right">      338.79</td>
    <td align="right">01-NOV-15:45</td>
    <td align="right">       13.45</td>
    <td align="right">        7.03</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.679348E+09</td>
    <td align="right">     2229.08</td>
    <td align="right">08-DEC-15:30</td>
    <td align="right">        6.40</td>
    <td align="right">        2.11</td>
    <td align="right">0.189648E+09</td>
    <td align="right">      317.86</td>
    <td align="right">08-DEC-15:45</td>
    <td align="right">        6.25</td>
    <td align="right">        1.99</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.399748E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.269739E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.546805E+09</td>
    <td align="right">     2229.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.40</td>
    <td align="right">        2.02</td>
    <td align="right">0.181136E+09</td>
    <td align="right">      317.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.25</td>
    <td align="right">        1.79</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.681767E+10</td>
    <td align="right">    14664.03</td>
    <td align="right">&nbsp;</td>
    <td align="right">       29.85</td>
    <td align="right">       22.09</td>
    <td align="right">0.277675E+09</td>
    <td align="right">      338.99</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.00</td>
    <td align="right">       24.92</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 45959260.05</td>
    <td align="right">    25171.42</td>
    <td align="right">02-JAN-06:01</td>
    <td align="right">       -11.7</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 24586791.43</td>
    <td align="right">    24324.16</td>
    <td align="right">06-FEB-06:02</td>
    <td align="right">       -12.9</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">  3899546.84</td>
    <td align="right">    23209.82</td>
    <td align="right">13-MAR-06:02</td>
    <td align="right">        -0.4</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">        5.20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       10.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       12.40</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">  5647462.51</td>
    <td align="right">    23347.05</td>
    <td align="right">24-NOV-07:01</td>
    <td align="right">        -4.3</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">  9026135.38</td>
    <td align="right">    23275.93</td>
    <td align="right">11-DEC-07:02</td>
    <td align="right">        1.70</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right"> 89119196.22</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -12.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right"> 45959260.05</td>
    <td align="right">    25171.42</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::TOPFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.427503E+10</td>
    <td align="right">    12247.89</td>
    <td align="right">02-JAN-06:11</td>
    <td align="right">       -11.7</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.341577E+10</td>
    <td align="right">    11757.26</td>
    <td align="right">06-FEB-06:10</td>
    <td align="right">       -12.9</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.146796E+10</td>
    <td align="right">     7404.61</td>
    <td align="right">13-MAR-05:06</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.598053E+09</td>
    <td align="right">     6012.77</td>
    <td align="right">03-APR-06:06</td>
    <td align="right">        2.48</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 89408897.21</td>
    <td align="right">     3608.84</td>
    <td align="right">21-MAY-06:45</td>
    <td align="right">       15.02</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 19177023.00</td>
    <td align="right">     4363.64</td>
    <td align="right">19-JUN-05:02</td>
    <td align="right">       24.17</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 15005594.73</td>
    <td align="right">     4126.51</td>
    <td align="right">21-JUL-05:02</td>
    <td align="right">       24.55</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 16694093.19</td>
    <td align="right">     4291.12</td>
    <td align="right">14-AUG-04:02</td>
    <td align="right">       22.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 55899090.49</td>
    <td align="right">     3352.37</td>
    <td align="right">10-SEP-06:40</td>
    <td align="right">       17.65</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.329813E+09</td>
    <td align="right">     3959.95</td>
    <td align="right">19-OCT-05:04</td>
    <td align="right">        5.55</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.162524E+10</td>
    <td align="right">     8308.21</td>
    <td align="right">24-NOV-06:08</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.298372E+10</td>
    <td align="right">     7333.55</td>
    <td align="right">26-DEC-06:22</td>
    <td align="right">        6.40</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.148918E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 15005594.73</td>
    <td align="right">     3352.37</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -12.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.427503E+10</td>
    <td align="right">    12247.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.55</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::MIDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.222144E+10</td>
    <td align="right">     7934.17</td>
    <td align="right">02-JAN-06:12</td>
    <td align="right">       -11.7</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.154027E+10</td>
    <td align="right">     5921.72</td>
    <td align="right">06-FEB-07:06</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.745193E+09</td>
    <td align="right">     3348.81</td>
    <td align="right">26-MAR-12:30</td>
    <td align="right">       13.05</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.191014E+09</td>
    <td align="right">     3939.87</td>
    <td align="right">16-APR-12:17</td>
    <td align="right">       20.85</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 27242331.05</td>
    <td align="right">     3158.32</td>
    <td align="right">29-MAY-09:32</td>
    <td align="right">       26.55</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 11099192.12</td>
    <td align="right">     2863.28</td>
    <td align="right">18-JUN-15:47</td>
    <td align="right">       25.60</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 20367677.08</td>
    <td align="right">     3213.23</td>
    <td align="right">02-JUL-09:17</td>
    <td align="right">       25.85</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 13888350.62</td>
    <td align="right">     3975.60</td>
    <td align="right">13-AUG-14:32</td>
    <td align="right">       30.88</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 23280047.54</td>
    <td align="right">     5237.63</td>
    <td align="right">10-SEP-15:17</td>
    <td align="right">       23.85</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 62736463.88</td>
    <td align="right">     4467.76</td>
    <td align="right">08-OCT-13:48</td>
    <td align="right">       12.20</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.748269E+09</td>
    <td align="right">     3257.38</td>
    <td align="right">24-NOV-07:05</td>
    <td align="right">        -4.3</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.122244E+10</td>
    <td align="right">     5188.83</td>
    <td align="right">03-DEC-13:19</td>
    <td align="right">        8.60</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.682724E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 11099192.12</td>
    <td align="right">     2863.28</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.222144E+10</td>
    <td align="right">     7934.17</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.88</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.193896E+10</td>
    <td align="right">     6847.20</td>
    <td align="right">02-JAN-08:42</td>
    <td align="right">       -10.7</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.137605E+10</td>
    <td align="right">     4972.26</td>
    <td align="right">06-FEB-08:42</td>
    <td align="right">       -12.3</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.831552E+09</td>
    <td align="right">     4763.88</td>
    <td align="right">23-MAR-07:12</td>
    <td align="right">        -2.7</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.275350E+09</td>
    <td align="right">     4484.30</td>
    <td align="right">04-APR-07:12</td>
    <td align="right">        5.10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 51244186.62</td>
    <td align="right">     3624.78</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">       10.55</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">  5647941.15</td>
    <td align="right">     2371.19</td>
    <td align="right">18-JUN-15:32</td>
    <td align="right">       25.73</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">  8611835.73</td>
    <td align="right">     2623.60</td>
    <td align="right">02-JUL-08:47</td>
    <td align="right">       25.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">  6409451.23</td>
    <td align="right">     3095.61</td>
    <td align="right">13-AUG-14:47</td>
    <td align="right">       30.60</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 16090546.06</td>
    <td align="right">     3563.24</td>
    <td align="right">10-SEP-15:32</td>
    <td align="right">       23.58</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 55144811.52</td>
    <td align="right">     3123.87</td>
    <td align="right">29-OCT-13:18</td>
    <td align="right">       12.25</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.780003E+09</td>
    <td align="right">     4581.49</td>
    <td align="right">22-NOV-08:13</td>
    <td align="right">        -1.5</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.118768E+10</td>
    <td align="right">     4980.55</td>
    <td align="right">07-DEC-08:15</td>
    <td align="right">        0.42</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.653275E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">  5647941.15</td>
    <td align="right">     2371.19</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -12.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.193896E+10</td>
    <td align="right">     6847.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.60</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.515384E+09</td>
    <td align="right">    24346.96</td>
    <td align="right">02-JAN-05:16</td>
    <td align="right">       -11.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.148545E+09</td>
    <td align="right">    22378.26</td>
    <td align="right">06-FEB-06:02</td>
    <td align="right">       -12.9</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 10261543.90</td>
    <td align="right">    20649.20</td>
    <td align="right">20-MAR-06:02</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">  1694465.35</td>
    <td align="right">    15061.91</td>
    <td align="right">03-APR-06:02</td>
    <td align="right">        2.48</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       10.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       12.40</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 30526676.65</td>
    <td align="right">    20889.64</td>
    <td align="right">24-NOV-07:01</td>
    <td align="right">        -4.3</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 48180959.53</td>
    <td align="right">    21188.80</td>
    <td align="right">26-DEC-06:16</td>
    <td align="right">        6.40</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.754593E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -12.9</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.515384E+09</td>
    <td align="right">    24346.96</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.167961E+10</td>
    <td align="right">    31590.79</td>
    <td align="right">02-JAN-05:16</td>
    <td align="right">       -11.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.938787E+09</td>
    <td align="right">    30583.86</td>
    <td align="right">06-FEB-05:02</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.162933E+09</td>
    <td align="right">    28098.78</td>
    <td align="right">20-MAR-05:02</td>
    <td align="right">        -1.4</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 22242199.93</td>
    <td align="right">    27011.41</td>
    <td align="right">03-APR-06:02</td>
    <td align="right">        2.48</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">       10.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">       12.40</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.305774E+09</td>
    <td align="right">    28982.14</td>
    <td align="right">24-NOV-06:02</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.448586E+09</td>
    <td align="right">    29009.99</td>
    <td align="right">26-DEC-06:16</td>
    <td align="right">        6.40</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.355794E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.167961E+10</td>
    <td align="right">    31590.79</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.309404E+10</td>
    <td align="right">    14903.13</td>
    <td align="right">01-JAN-21:02</td>
    <td align="right">        -8.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.247751E+10</td>
    <td align="right">    14887.60</td>
    <td align="right">06-FEB-01:02</td>
    <td align="right">       -13.3</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.604410E+09</td>
    <td align="right">    14050.75</td>
    <td align="right">13-MAR-04:02</td>
    <td align="right">        -0.1</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.121820E+09</td>
    <td align="right">    13678.82</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  1876321.91</td>
    <td align="right">     3605.18</td>
    <td align="right">01-MAY-06:05</td>
    <td align="right">        7.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 23593987.66</td>
    <td align="right">     6687.14</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.773257E+09</td>
    <td align="right">    14112.50</td>
    <td align="right">24-NOV-05:02</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.168785E+10</td>
    <td align="right">    14715.17</td>
    <td align="right">31-DEC-22:03</td>
    <td align="right">        -7.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.878436E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.309404E+10</td>
    <td align="right">    14903.13</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.171059E+10</td>
    <td align="right">     9969.76</td>
    <td align="right">01-JAN-21:02</td>
    <td align="right">        -8.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.121414E+10</td>
    <td align="right">     9977.04</td>
    <td align="right">06-FEB-01:02</td>
    <td align="right">       -13.3</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.291634E+09</td>
    <td align="right">     8959.80</td>
    <td align="right">13-MAR-04:02</td>
    <td align="right">        -0.1</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 60193067.19</td>
    <td align="right">     8534.42</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  1853863.29</td>
    <td align="right">     2135.60</td>
    <td align="right">04-MAY-06:05</td>
    <td align="right">       10.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   134663.84</td>
    <td align="right">      448.88</td>
    <td align="right">27-SEP-06:05</td>
    <td align="right">       15.15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 16484708.50</td>
    <td align="right">     4129.51</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.397172E+09</td>
    <td align="right">     9033.01</td>
    <td align="right">24-NOV-05:02</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.918173E+09</td>
    <td align="right">     9730.18</td>
    <td align="right">31-DEC-22:03</td>
    <td align="right">        -7.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.461037E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.171059E+10</td>
    <td align="right">     9977.04</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.211242E+10</td>
    <td align="right">    14975.12</td>
    <td align="right">01-JAN-21:02</td>
    <td align="right">        -8.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.148327E+10</td>
    <td align="right">    14955.41</td>
    <td align="right">06-FEB-04:47</td>
    <td align="right">       -13.3</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.409449E+09</td>
    <td align="right">    13793.71</td>
    <td align="right">13-MAR-04:02</td>
    <td align="right">        -0.1</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.113810E+09</td>
    <td align="right">    13295.11</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  4600767.78</td>
    <td align="right">     4116.38</td>
    <td align="right">01-MAY-06:05</td>
    <td align="right">        7.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 13486569.62</td>
    <td align="right">     6208.14</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.460610E+09</td>
    <td align="right">    13950.97</td>
    <td align="right">24-NOV-05:02</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.109868E+10</td>
    <td align="right">    14547.59</td>
    <td align="right">31-DEC-22:03</td>
    <td align="right">        -7.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.569634E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.211242E+10</td>
    <td align="right">    14975.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.191802E+10</td>
    <td align="right">    10103.07</td>
    <td align="right">01-JAN-21:02</td>
    <td align="right">        -8.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.148190E+10</td>
    <td align="right">    10102.08</td>
    <td align="right">06-FEB-01:02</td>
    <td align="right">       -13.3</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.346458E+09</td>
    <td align="right">     9041.56</td>
    <td align="right">13-MAR-04:02</td>
    <td align="right">        -0.1</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 83520258.72</td>
    <td align="right">     8538.24</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  4774019.83</td>
    <td align="right">     2945.70</td>
    <td align="right">08-MAY-06:04</td>
    <td align="right">       12.95</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   176824.98</td>
    <td align="right">      589.42</td>
    <td align="right">27-SEP-06:05</td>
    <td align="right">       15.15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 18658522.24</td>
    <td align="right">     4096.13</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.497536E+09</td>
    <td align="right">     9120.17</td>
    <td align="right">24-NOV-05:02</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.106008E+10</td>
    <td align="right">     9829.11</td>
    <td align="right">31-DEC-22:03</td>
    <td align="right">        -7.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.541111E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.191802E+10</td>
    <td align="right">    10103.07</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.103369E+10</td>
    <td align="right">     9493.05</td>
    <td align="right">02-JAN-05:02</td>
    <td align="right">       -12.1</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.925255E+09</td>
    <td align="right">     9410.68</td>
    <td align="right">06-FEB-05:02</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.275072E+09</td>
    <td align="right">     8984.70</td>
    <td align="right">13-MAR-05:02</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 67342028.34</td>
    <td align="right">     8772.13</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  3028953.62</td>
    <td align="right">     3571.01</td>
    <td align="right">01-MAY-06:05</td>
    <td align="right">        7.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 16931361.01</td>
    <td align="right">     6381.42</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.250751E+09</td>
    <td align="right">     8996.38</td>
    <td align="right">24-NOV-06:02</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.570862E+09</td>
    <td align="right">     8907.31</td>
    <td align="right">07-DEC-06:02</td>
    <td align="right">        0.15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.314294E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.103369E+10</td>
    <td align="right">     9493.05</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.590986E+09</td>
    <td align="right">     7156.12</td>
    <td align="right">02-JAN-05:02</td>
    <td align="right">       -12.1</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.457669E+09</td>
    <td align="right">     7041.33</td>
    <td align="right">06-FEB-05:02</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.145392E+09</td>
    <td align="right">     6484.45</td>
    <td align="right">13-MAR-05:02</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 38795084.25</td>
    <td align="right">     6243.77</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  3383055.07</td>
    <td align="right">     2724.62</td>
    <td align="right">03-MAY-06:04</td>
    <td align="right">       12.20</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 15599610.17</td>
    <td align="right">     3964.19</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.134864E+09</td>
    <td align="right">     6508.90</td>
    <td align="right">24-NOV-06:02</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.324381E+09</td>
    <td align="right">     6407.47</td>
    <td align="right">07-DEC-06:02</td>
    <td align="right">        0.15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.171107E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.590986E+09</td>
    <td align="right">     7156.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.331959E+10</td>
    <td align="right">    10833.49</td>
    <td align="right">02-JAN-07:53</td>
    <td align="right">       -11.1</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.299981E+10</td>
    <td align="right">    10845.41</td>
    <td align="right">06-FEB-07:15</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.213947E+10</td>
    <td align="right">    10152.39</td>
    <td align="right">23-MAR-06:15</td>
    <td align="right">        -4.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.112372E+10</td>
    <td align="right">     9323.23</td>
    <td align="right">03-APR-06:15</td>
    <td align="right">        2.48</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.449860E+09</td>
    <td align="right">     8495.45</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        7.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">  7359105.17</td>
    <td align="right">     3006.85</td>
    <td align="right">02-JUN-06:15</td>
    <td align="right">       14.03</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 66274689.44</td>
    <td align="right">     4799.19</td>
    <td align="right">11-SEP-06:15</td>
    <td align="right">       12.25</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.506260E+09</td>
    <td align="right">     8701.41</td>
    <td align="right">31-OCT-06:15</td>
    <td align="right">        5.72</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.170211E+10</td>
    <td align="right">    10003.05</td>
    <td align="right">24-NOV-07:15</td>
    <td align="right">        -4.3</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.263268E+10</td>
    <td align="right">    10243.94</td>
    <td align="right">22-DEC-07:15</td>
    <td align="right">        -4.8</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.149471E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.331959E+10</td>
    <td align="right">    10845.41</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.660687E+09</td>
    <td align="right">     7161.75</td>
    <td align="right">02-JAN-05:02</td>
    <td align="right">       -12.1</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.568449E+09</td>
    <td align="right">     7038.13</td>
    <td align="right">06-FEB-05:02</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.163365E+09</td>
    <td align="right">     6480.83</td>
    <td align="right">13-MAR-05:02</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 51858228.82</td>
    <td align="right">     6187.84</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  7946278.30</td>
    <td align="right">     3207.77</td>
    <td align="right">08-MAY-06:04</td>
    <td align="right">       12.95</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 16305585.01</td>
    <td align="right">     3939.04</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.173677E+09</td>
    <td align="right">     6482.48</td>
    <td align="right">24-NOV-06:02</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.377773E+09</td>
    <td align="right">     6410.79</td>
    <td align="right">07-DEC-06:02</td>
    <td align="right">        0.15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.202006E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.660687E+09</td>
    <td align="right">     7161.75</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.173953E+10</td>
    <td align="right">    11872.47</td>
    <td align="right">01-JAN-21:02</td>
    <td align="right">        -8.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.126904E+10</td>
    <td align="right">    11653.39</td>
    <td align="right">06-FEB-05:17</td>
    <td align="right">       -13.1</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.219486E+09</td>
    <td align="right">    10863.45</td>
    <td align="right">13-MAR-05:02</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 32481654.58</td>
    <td align="right">    10673.47</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">    20869.76</td>
    <td align="right">       69.57</td>
    <td align="right">01-MAY-06:05</td>
    <td align="right">        7.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">  2600237.69</td>
    <td align="right">     3506.44</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.316447E+09</td>
    <td align="right">    11079.98</td>
    <td align="right">24-NOV-05:02</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.707803E+09</td>
    <td align="right">    10947.51</td>
    <td align="right">26-DEC-06:16</td>
    <td align="right">        6.40</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.428741E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.1</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.173953E+10</td>
    <td align="right">    11872.47</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE AIR SYSTEM SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">SITE OUTDOOR AIR DRYBULB TEMPERATURE {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.968614E+09</td>
    <td align="right">     8395.85</td>
    <td align="right">01-JAN-21:02</td>
    <td align="right">        -8.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.610355E+09</td>
    <td align="right">     8125.65</td>
    <td align="right">06-FEB-05:17</td>
    <td align="right">       -13.1</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.112336E+09</td>
    <td align="right">     7067.82</td>
    <td align="right">13-MAR-05:02</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 19117724.34</td>
    <td align="right">     6857.98</td>
    <td align="right">03-APR-05:17</td>
    <td align="right">        2.50</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   310253.31</td>
    <td align="right">      889.70</td>
    <td align="right">04-MAY-06:05</td>
    <td align="right">       10.90</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       18.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       23.40</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">  5200193.84</td>
    <td align="right">     3472.51</td>
    <td align="right">28-OCT-06:04</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.167189E+09</td>
    <td align="right">     7356.27</td>
    <td align="right">24-NOV-05:02</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.401096E+09</td>
    <td align="right">     7247.61</td>
    <td align="right">26-DEC-06:16</td>
    <td align="right">        6.40</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.228422E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -13.1</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.968614E+09</td>
    <td align="right">     8395.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.90</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2018-10-19
    09:38:12</b></p>
